    <td align="right">       0.085</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=OUTDOORAIRSUMMARY::PERIMETER_TOP_ZN_3></a>
<p>Report:<b> OUTDOOR AIR SUMMARY</b></p>
<p>For:<b> PERIMETER_TOP_ZN_3</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE NUMBER OF OCCUPANTS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE PEOPLE NUMBER OF OCCUPANTS {FOR HOURS SHOWN} []</td>
    <td align="right">ZONE MECHANICAL VENTILATION AIR CHANGE RATE {FOR HOURS SHOWN} [ach]</td>
    <td align="right">ZONE INFILTRATION AIR CHANGE RATE {FOR HOURS SHOWN} [ach]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">     422.000</td>
    <td align="right">       7.939</td>
    <td align="right">       0.630</td>
    <td align="right">       0.211</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">     386.000</td>
    <td align="right">       7.885</td>
    <td align="right">       0.637</td>
    <td align="right">       0.211</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     458.000</td>
    <td align="right">       7.985</td>
    <td align="right">       0.599</td>
    <td align="right">       0.211</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     415.000</td>
    <td align="right">       7.781</td>
    <td align="right">       0.580</td>
    <td align="right">       0.210</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     440.000</td>
    <td align="right">       7.963</td>
    <td align="right">       0.583</td>
    <td align="right">       0.211</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     440.000</td>
    <td align="right">       7.963</td>
    <td align="right">       0.640</td>
    <td align="right">       0.211</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     415.000</td>
    <td align="right">       7.781</td>
    <td align="right">       0.657</td>
    <td align="right">       0.210</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     458.000</td>
    <td align="right">       7.985</td>
    <td align="right">       0.601</td>
    <td align="right">       0.211</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     415.000</td>
    <td align="right">       7.781</td>
    <td align="right">       0.561</td>
    <td align="right">       0.210</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     422.000</td>
    <td align="right">       7.939</td>
    <td align="right">       0.564</td>
    <td align="right">       0.211</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     411.000</td>
    <td align="right">       8.074</td>
    <td align="right">       0.591</td>
    <td align="right">       0.212</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">     415.000</td>
    <td align="right">       7.781</td>
    <td align="right">       0.633</td>
    <td align="right">       0.210</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">    5097.000</td>
    <td align="right">       7.907</td>
    <td align="right">       0.606</td>
    <td align="right">       0.211</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">     386.000</td>
    <td align="right">       7.781</td>
    <td align="right">       0.561</td>
    <td align="right">       0.210</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     458.000</td>
    <td align="right">       8.074</td>
    <td align="right">       0.657</td>
    <td align="right">       0.212</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=OUTDOORAIRSUMMARY::PERIMETER_TOP_ZN_2></a>
<p>Report:<b> OUTDOOR AIR SUMMARY</b></p>
<p>For:<b> PERIMETER_TOP_ZN_2</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE NUMBER OF OCCUPANTS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE PEOPLE NUMBER OF OCCUPANTS {FOR HOURS SHOWN} []</td>
    <td align="right">ZONE MECHANICAL VENTILATION AIR CHANGE RATE {FOR HOURS SHOWN} [ach]</td>
    <td align="right">ZONE INFILTRATION AIR CHANGE RATE {FOR HOURS SHOWN} [ach]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">     422.000</td>
    <td align="right">       5.116</td>
    <td align="right">       0.661</td>
    <td align="right">       0.214</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">     386.000</td>
    <td align="right">       5.081</td>
    <td align="right">       0.669</td>
    <td align="right">       0.214</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     458.000</td>
    <td align="right">       5.146</td>
    <td align="right">       0.629</td>
    <td align="right">       0.215</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     415.000</td>
    <td align="right">       5.014</td>
    <td align="right">       0.608</td>
    <td align="right">       0.213</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     440.000</td>
    <td align="right">       5.132</td>
    <td align="right">       0.609</td>
    <td align="right">       0.214</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     440.000</td>
    <td align="right">       5.132</td>
    <td align="right">       0.652</td>
    <td align="right">       0.214</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     415.000</td>
    <td align="right">       5.014</td>
    <td align="right">       0.695</td>
    <td align="right">       0.213</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     458.000</td>
    <td align="right">       5.146</td>
    <td align="right">       0.650</td>
    <td align="right">       0.215</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     415.000</td>
    <td align="right">       5.014</td>
    <td align="right">       0.613</td>
    <td align="right">       0.213</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     422.000</td>
    <td align="right">       5.116</td>
    <td align="right">       0.598</td>
    <td align="right">       0.214</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     411.000</td>
    <td align="right">       5.203</td>
    <td align="right">       0.620</td>
    <td align="right">       0.216</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">     415.000</td>
    <td align="right">       5.014</td>
    <td align="right">       0.665</td>
    <td align="right">       0.213</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">    5097.000</td>
    <td align="right">       5.095</td>
    <td align="right">       0.639</td>
    <td align="right">       0.214</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">     386.000</td>
    <td align="right">       5.014</td>
    <td align="right">       0.598</td>
    <td align="right">       0.213</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     458.000</td>
    <td align="right">       5.203</td>
    <td align="right">       0.695</td>
    <td align="right">       0.216</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=OUTDOORAIRSUMMARY::PERIMETER_TOP_ZN_1></a>
<p>Report:<b> OUTDOOR AIR SUMMARY</b></p>
<p>For:<b> PERIMETER_TOP_ZN_1</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE NUMBER OF OCCUPANTS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE PEOPLE NUMBER OF OCCUPANTS {FOR HOURS SHOWN} []</td>
    <td align="right">ZONE MECHANICAL VENTILATION AIR CHANGE RATE {FOR HOURS SHOWN} [ach]</td>
    <td align="right">ZONE INFILTRATION AIR CHANGE RATE {FOR HOURS SHOWN} [ach]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">     422.000</td>
    <td align="right">       7.940</td>
    <td align="right">       0.564</td>
    <td align="right">       0.211</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">     386.000</td>
    <td align="right">       7.885</td>
    <td align="right">       0.585</td>
    <td align="right">       0.211</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     458.000</td>
    <td align="right">       7.986</td>
    <td align="right">       0.547</td>
    <td align="right">       0.211</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     415.000</td>
    <td align="right">       7.781</td>
    <td align="right">       0.535</td>
    <td align="right">       0.210</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     440.000</td>
    <td align="right">       7.963</td>
    <td align="right">       0.519</td>
    <td align="right">       0.211</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     440.000</td>
    <td align="right">       7.963</td>
    <td align="right">       0.527</td>
    <td align="right">       0.211</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     415.000</td>
    <td align="right">       7.781</td>
    <td align="right">       0.567</td>
    <td align="right">       0.210</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     458.000</td>
    <td align="right">       7.986</td>
    <td align="right">       0.577</td>
    <td align="right">       0.211</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     415.000</td>
    <td align="right">       7.781</td>
    <td align="right">       0.618</td>
    <td align="right">       0.210</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     422.000</td>
    <td align="right">       7.940</td>
    <td align="right">       0.591</td>
    <td align="right">       0.211</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     411.000</td>
    <td align="right">       8.074</td>
    <td align="right">       0.554</td>
    <td align="right">       0.212</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">     415.000</td>
    <td align="right">       7.781</td>
    <td align="right">       0.565</td>
    <td align="right">       0.210</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">    5097.000</td>
    <td align="right">       7.907</td>
    <td align="right">       0.562</td>
    <td align="right">       0.211</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">     386.000</td>
    <td align="right">       7.781</td>
    <td align="right">       0.519</td>
    <td align="right">       0.210</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     458.000</td>
    <td align="right">       8.074</td>
    <td align="right">       0.618</td>
    <td align="right">       0.212</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=OUTDOORAIRSUMMARY::PERIMETER_TOP_ZN_4></a>
<p>Report:<b> OUTDOOR AIR SUMMARY</b></p>
<p>For:<b> PERIMETER_TOP_ZN_4</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE NUMBER OF OCCUPANTS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE PEOPLE NUMBER OF OCCUPANTS {FOR HOURS SHOWN} []</td>
    <td align="right">ZONE MECHANICAL VENTILATION AIR CHANGE RATE {FOR HOURS SHOWN} [ach]</td>
    <td align="right">ZONE INFILTRATION AIR CHANGE RATE {FOR HOURS SHOWN} [ach]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">     422.000</td>
    <td align="right">       5.116</td>
    <td align="right">       0.831</td>
    <td align="right">       0.214</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">     386.000</td>
    <td align="right">       5.081</td>
    <td align="right">       0.841</td>
    <td align="right">       0.214</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     458.000</td>
    <td align="right">       5.146</td>
    <td align="right">       0.790</td>
    <td align="right">       0.215</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     415.000</td>
    <td align="right">       5.014</td>
    <td align="right">       0.763</td>
    <td align="right">       0.213</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     440.000</td>
    <td align="right">       5.132</td>
    <td align="right">       0.731</td>
    <td align="right">       0.214</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     440.000</td>
    <td align="right">       5.132</td>
    <td align="right">       0.729</td>
    <td align="right">       0.214</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     415.000</td>
    <td align="right">       5.014</td>
    <td align="right">       0.730</td>
    <td align="right">       0.213</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     458.000</td>
    <td align="right">       5.146</td>
    <td align="right">       0.713</td>
    <td align="right">       0.215</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     415.000</td>
    <td align="right">       5.014</td>
    <td align="right">       0.723</td>
    <td align="right">       0.213</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     422.000</td>
    <td align="right">       5.116</td>
    <td align="right">       0.747</td>
    <td align="right">       0.214</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     411.000</td>
    <td align="right">       5.203</td>
    <td align="right">       0.779</td>
    <td align="right">       0.216</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">     415.000</td>
    <td align="right">       5.014</td>
    <td align="right">       0.836</td>
    <td align="right">       0.213</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">    5097.000</td>
    <td align="right">       5.095</td>
    <td align="right">       0.767</td>
    <td align="right">       0.214</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">     386.000</td>
    <td align="right">       5.014</td>
    <td align="right">       0.713</td>
    <td align="right">       0.213</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     458.000</td>
    <td align="right">       5.203</td>
    <td align="right">       0.841</td>
    <td align="right">       0.216</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=OUTDOORAIRSUMMARY::GROUNDFLOOR_PLENUM></a>
<p>Report:<b> OUTDOOR AIR SUMMARY</b></p>
<p>For:<b> GROUNDFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE NUMBER OF OCCUPANTS [Invalid/Undefined]</td>
    <td align="right">ZONE PEOPLE NUMBER OF OCCUPANTS [Invalid/Undefined]</td>
    <td align="right">ZONE MECHANICAL VENTILATION AIR CHANGE RATE [Invalid/Undefined]</td>
    <td align="right">ZONE INFILTRATION AIR CHANGE RATE {FOR HOURS SHOWN} [ach]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=OUTDOORAIRSUMMARY::MIDFLOOR_PLENUM></a>
<p>Report:<b> OUTDOOR AIR SUMMARY</b></p>
<p>For:<b> MIDFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE NUMBER OF OCCUPANTS [Invalid/Undefined]</td>
    <td align="right">ZONE PEOPLE NUMBER OF OCCUPANTS [Invalid/Undefined]</td>
    <td align="right">ZONE MECHANICAL VENTILATION AIR CHANGE RATE [Invalid/Undefined]</td>
    <td align="right">ZONE INFILTRATION AIR CHANGE RATE {FOR HOURS SHOWN} [ach]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=OUTDOORAIRSUMMARY::TOPFLOOR_PLENUM></a>
<p>Report:<b> OUTDOOR AIR SUMMARY</b></p>
<p>For:<b> TOPFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE NUMBER OF OCCUPANTS [Invalid/Undefined]</td>
    <td align="right">ZONE PEOPLE NUMBER OF OCCUPANTS [Invalid/Undefined]</td>
    <td align="right">ZONE MECHANICAL VENTILATION AIR CHANGE RATE [Invalid/Undefined]</td>
    <td align="right">ZONE INFILTRATION AIR CHANGE RATE {FOR HOURS SHOWN} [ach]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=VENTILATIONLOADCOMPONENTS::BASEMENT></a>
<p>Report:<b> VENTILATION LOAD COMPONENTS</b></p>
<p>For:<b> BASEMENT</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE MECHANICAL VENTILATION NO LOAD HEAT REMOVAL [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION COOLING LOAD INCREASE [J]</td>
    <td align="right">ZONE MECH VENTILATION COOLING LOAD INCREASE: OVERHEATING [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION COOLING LOAD DECREASE [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION NO LOAD HEAT ADDITION [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION HEATING LOAD INCREASE [J]</td>
    <td align="right">ZONE MECH VENTILATION HEATING LOAD INCREASE: OVERCOOLING [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION HEATING LOAD DECREASE [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.157115E+11</td>
    <td align="right">       0.000</td>
    <td align="right"> 2472878.737</td>
    <td align="right">       0.000</td>
    <td align="right">0.587598E+10</td>
    <td align="right">0.208480E+09</td>
    <td align="right">       0.000</td>
    <td align="right">    1214.631</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.154533E+11</td>
    <td align="right">       0.000</td>
    <td align="right">   14594.168</td>
    <td align="right">       0.000</td>
    <td align="right">0.136625E+10</td>
    <td align="right">0.898959E+08</td>
    <td align="right">       0.000</td>
    <td align="right">    2766.962</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.903770E+10</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">0.539055E+10</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.414235E+10</td>
    <td align="right">0.142502E+10</td>
    <td align="right">       0.000</td>
    <td align="right">   70409.820</td>
    <td align="right">0.946406E+10</td>
    <td align="right">       0.000</td>
    <td align="right">0.309886E+08</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.727656E+09</td>
    <td align="right">0.126249E+11</td>
    <td align="right">       0.000</td>
    <td align="right"> 1307817.143</td>
    <td align="right">0.108663E+11</td>
    <td align="right">       0.000</td>
    <td align="right">0.416462E+09</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       0.000</td>
    <td align="right">0.223520E+11</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">0.140362E+11</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       0.000</td>
    <td align="right">0.265008E+11</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">0.157309E+11</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.293405E+08</td>
    <td align="right">0.254850E+11</td>
    <td align="right">       0.000</td>
    <td align="right">  116634.773</td>
    <td align="right">0.154019E+11</td>
    <td align="right">       0.000</td>
    <td align="right"> 2385994.961</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.115374E+09</td>
    <td align="right">0.140021E+11</td>
    <td align="right">       0.000</td>
    <td align="right"> 1335099.465</td>
    <td align="right">0.111442E+11</td>
    <td align="right">       0.000</td>
    <td align="right">0.368275E+08</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.193722E+10</td>
    <td align="right">0.760227E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  900352.502</td>
    <td align="right">0.723400E+10</td>
    <td align="right">       0.000</td>
    <td align="right">0.258145E+09</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.741296E+10</td>
    <td align="right">0.102581E+09</td>
    <td align="right">       0.000</td>
    <td align="right">    2467.357</td>
    <td align="right">0.789088E+10</td>
    <td align="right">       0.000</td>
    <td align="right"> 5573524.061</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.140226E+11</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">0.510791E+10</td>
    <td align="right">0.176219E+09</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.685900E+11</td>
    <td align="right">0.110095E+12</td>
    <td align="right"> 2487472.904</td>
    <td align="right"> 3732781.060</td>
    <td align="right">0.109509E+12</td>
    <td align="right">0.474595E+09</td>
    <td align="right">0.750383E+09</td>
    <td align="right">    3981.592</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">0.136625E+10</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.157115E+11</td>
    <td align="right">0.265008E+11</td>
    <td align="right"> 2472878.737</td>
    <td align="right"> 1335099.465</td>
    <td align="right">0.157309E+11</td>
    <td align="right">0.208480E+09</td>
    <td align="right">0.416462E+09</td>
    <td align="right">    2766.962</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=VENTILATIONLOADCOMPONENTS::CORE_BOTTOM></a>
<p>Report:<b> VENTILATION LOAD COMPONENTS</b></p>
<p>For:<b> CORE_BOTTOM</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE MECHANICAL VENTILATION NO LOAD HEAT REMOVAL [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION COOLING LOAD INCREASE [J]</td>
    <td align="right">ZONE MECH VENTILATION COOLING LOAD INCREASE: OVERHEATING [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION COOLING LOAD DECREASE [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION NO LOAD HEAT ADDITION [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION HEATING LOAD INCREASE [J]</td>
    <td align="right">ZONE MECH VENTILATION HEATING LOAD INCREASE: OVERCOOLING [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION HEATING LOAD DECREASE [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.201186E+11</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">0.671057E+10</td>
    <td align="right">0.179338E+10</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.192208E+11</td>
    <td align="right">0.501605E+08</td>
    <td align="right">       0.000</td>
    <td align="right">    1863.639</td>
    <td align="right">0.134831E+10</td>
    <td align="right">0.388553E+09</td>
    <td align="right"> 6592587.136</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.110762E+11</td>
    <td align="right">0.878285E+09</td>
    <td align="right">       0.000</td>
    <td align="right">  305635.186</td>
    <td align="right">0.507894E+10</td>
    <td align="right">0.267568E+08</td>
    <td align="right">0.195738E+09</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.343525E+10</td>
    <td align="right">0.526905E+10</td>
    <td align="right">       0.000</td>
    <td align="right"> 3105056.365</td>
    <td align="right">0.701564E+10</td>
    <td align="right">       0.000</td>
    <td align="right">0.132631E+10</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.678107E+09</td>
    <td align="right">0.191727E+11</td>
    <td align="right">       0.000</td>
    <td align="right"> 4773931.967</td>
    <td align="right">0.749130E+10</td>
    <td align="right">       0.000</td>
    <td align="right">0.656256E+09</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 1119329.701</td>
    <td align="right">0.353497E+11</td>
    <td align="right">       0.000</td>
    <td align="right">  306128.413</td>
    <td align="right">0.531931E+10</td>
    <td align="right">       0.000</td>
    <td align="right"> 2159866.908</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       0.000</td>
    <td align="right">0.406530E+11</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">0.703630E+10</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.205284E+08</td>
    <td align="right">0.396128E+11</td>
    <td align="right">       0.000</td>
    <td align="right">  670296.462</td>
    <td align="right">0.787106E+10</td>
    <td align="right">       0.000</td>
    <td align="right">0.231238E+08</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.887748E+08</td>
    <td align="right">0.225664E+11</td>
    <td align="right">       0.000</td>
    <td align="right"> 3623500.742</td>
    <td align="right">0.561642E+10</td>
    <td align="right">       0.000</td>
    <td align="right">0.105459E+09</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.197510E+10</td>
    <td align="right">0.102713E+11</td>
    <td align="right">       0.000</td>
    <td align="right"> 3713389.997</td>
    <td align="right">0.670485E+10</td>
    <td align="right">       0.000</td>
    <td align="right">0.530752E+09</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.829513E+10</td>
    <td align="right">0.386963E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  829248.556</td>
    <td align="right">0.520110E+10</td>
    <td align="right">       0.000</td>
    <td align="right">0.634827E+09</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.188918E+11</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">0.588566E+10</td>
    <td align="right">0.734442E+09</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.838014E+11</td>
    <td align="right">0.177693E+12</td>
    <td align="right">       0.000</td>
    <td align="right">0.173291E+08</td>
    <td align="right">0.712795E+11</td>
    <td align="right">0.294313E+10</td>
    <td align="right">0.348122E+10</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">0.134831E+10</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.201186E+11</td>
    <td align="right">0.406530E+11</td>
    <td align="right">       0.000</td>
    <td align="right"> 4773931.967</td>
    <td align="right">0.787106E+10</td>
    <td align="right">0.179338E+10</td>
    <td align="right">0.132631E+10</td>
    <td align="right">       0.000</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=VENTILATIONLOADCOMPONENTS::CORE_MID></a>
<p>Report:<b> VENTILATION LOAD COMPONENTS</b></p>
<p>For:<b> CORE_MID</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE MECHANICAL VENTILATION NO LOAD HEAT REMOVAL [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION COOLING LOAD INCREASE [J]</td>
    <td align="right">ZONE MECH VENTILATION COOLING LOAD INCREASE: OVERHEATING [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION COOLING LOAD DECREASE [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION NO LOAD HEAT ADDITION [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION HEATING LOAD INCREASE [J]</td>
    <td align="right">ZONE MECH VENTILATION HEATING LOAD INCREASE: OVERCOOLING [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION HEATING LOAD DECREASE [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.212133E+12</td>
    <td align="right">       0.000</td>
    <td align="right">0.317516E+09</td>
    <td align="right">  899855.422</td>
    <td align="right">0.699566E+11</td>
    <td align="right">0.286617E+11</td>
    <td align="right">0.215909E+10</td>
    <td align="right"> 2473151.665</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.193658E+12</td>
    <td align="right">0.914236E+09</td>
    <td align="right">       0.000</td>
    <td align="right">  179449.217</td>
    <td align="right">0.140064E+11</td>
    <td align="right">0.225526E+11</td>
    <td align="right">0.111615E+09</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.111429E+12</td>
    <td align="right">0.901505E+10</td>
    <td align="right">       0.000</td>
    <td align="right">0.124391E+08</td>
    <td align="right">0.531235E+11</td>
    <td align="right">0.475234E+09</td>
    <td align="right">0.538180E+10</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.383001E+11</td>
    <td align="right">0.567290E+11</td>
    <td align="right">       0.000</td>
    <td align="right">0.276079E+08</td>
    <td align="right">0.728527E+11</td>
    <td align="right">       0.000</td>
    <td align="right">0.869161E+10</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.636344E+10</td>
    <td align="right">0.203110E+12</td>
    <td align="right">       0.000</td>
    <td align="right">0.471376E+08</td>
    <td align="right">0.769490E+11</td>
    <td align="right">       0.000</td>
    <td align="right">0.675309E+10</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.107821E+08</td>
    <td align="right">0.370582E+12</td>
    <td align="right">       0.000</td>
    <td align="right"> 3920565.601</td>
    <td align="right">0.512875E+11</td>
    <td align="right">       0.000</td>
    <td align="right">0.284382E+08</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       0.000</td>
    <td align="right">0.425702E+12</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">0.734808E+11</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.201162E+09</td>
    <td align="right">0.409114E+12</td>
    <td align="right">       0.000</td>
    <td align="right"> 8156843.922</td>
    <td align="right">0.846257E+11</td>
    <td align="right">       0.000</td>
    <td align="right">0.233337E+09</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.656975E+09</td>
    <td align="right">0.234715E+12</td>
    <td align="right">       0.000</td>
    <td align="right">0.471991E+08</td>
    <td align="right">0.608902E+11</td>
    <td align="right">       0.000</td>
    <td align="right">0.131332E+10</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.201627E+11</td>
    <td align="right">0.105729E+12</td>
    <td align="right">       0.000</td>
    <td align="right">0.320021E+08</td>
    <td align="right">0.733305E+11</td>
    <td align="right">       0.000</td>
    <td align="right">0.485919E+10</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.814582E+11</td>
    <td align="right">0.402132E+11</td>
    <td align="right">       0.000</td>
    <td align="right">0.119022E+08</td>
    <td align="right">0.536895E+11</td>
    <td align="right">0.144801E+09</td>
    <td align="right">0.701889E+10</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.194002E+12</td>
    <td align="right">       0.000</td>
    <td align="right"> 5796974.495</td>
    <td align="right">       0.000</td>
    <td align="right">0.614837E+11</td>
    <td align="right">0.183548E+11</td>
    <td align="right">       0.000</td>
    <td align="right">   22241.085</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.858376E+12</td>
    <td align="right">0.185582E+13</td>
    <td align="right">0.323313E+09</td>
    <td align="right">0.191445E+09</td>
    <td align="right">0.745676E+12</td>
    <td align="right">0.701892E+11</td>
    <td align="right">0.365504E+11</td>
    <td align="right"> 2495392.750</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">0.140064E+11</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.212133E+12</td>
    <td align="right">0.425702E+12</td>
    <td align="right">0.317516E+09</td>
    <td align="right">0.471991E+08</td>
    <td align="right">0.846257E+11</td>
    <td align="right">0.286617E+11</td>
    <td align="right">0.869161E+10</td>
    <td align="right"> 2473151.665</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=VENTILATIONLOADCOMPONENTS::CORE_TOP></a>
<p>Report:<b> VENTILATION LOAD COMPONENTS</b></p>
<p>For:<b> CORE_TOP</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE MECHANICAL VENTILATION NO LOAD HEAT REMOVAL [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION COOLING LOAD INCREASE [J]</td>
    <td align="right">ZONE MECH VENTILATION COOLING LOAD INCREASE: OVERHEATING [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION COOLING LOAD DECREASE [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION NO LOAD HEAT ADDITION [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION HEATING LOAD INCREASE [J]</td>
    <td align="right">ZONE MECH VENTILATION HEATING LOAD INCREASE: OVERCOOLING [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION HEATING LOAD DECREASE [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.162660E+11</td>
    <td align="right">0.433426E+10</td>
    <td align="right">0.551023E+08</td>
    <td align="right">0.278481E+08</td>
    <td align="right">0.322225E+10</td>
    <td align="right">0.803896E+10</td>
    <td align="right">0.536267E+10</td>
    <td align="right"> 1275362.455</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.158324E+11</td>
    <td align="right">0.118746E+10</td>
    <td align="right">0.346302E+08</td>
    <td align="right">0.250646E+08</td>
    <td align="right">0.267057E+09</td>
    <td align="right">0.609458E+10</td>
    <td align="right">0.617380E+10</td>
    <td align="right">   35264.283</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.660197E+10</td>
    <td align="right">0.394233E+10</td>
    <td align="right">0.146580E+08</td>
    <td align="right">0.499420E+08</td>
    <td align="right">0.293309E+10</td>
    <td align="right">0.213389E+10</td>
    <td align="right">0.646043E+10</td>
    <td align="right">  123231.067</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.204325E+10</td>
    <td align="right">0.103515E+11</td>
    <td align="right"> 1635987.384</td>
    <td align="right">0.384301E+08</td>
    <td align="right">0.531211E+10</td>
    <td align="right">0.250079E+09</td>
    <td align="right">0.349359E+10</td>
    <td align="right">   12192.661</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.763721E+09</td>
    <td align="right">0.284452E+11</td>
    <td align="right">       0.000</td>
    <td align="right">0.176013E+08</td>
    <td align="right">0.674934E+10</td>
    <td align="right">0.127422E+08</td>
    <td align="right">0.782025E+09</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.140508E+08</td>
    <td align="right">0.468951E+11</td>
    <td align="right">       0.000</td>
    <td align="right"> 2770708.971</td>
    <td align="right">0.658180E+10</td>
    <td align="right">       0.000</td>
    <td align="right">0.466806E+08</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">  414428.761</td>
    <td align="right">0.529174E+11</td>
    <td align="right">       0.000</td>
    <td align="right"> 3339455.541</td>
    <td align="right">0.982460E+10</td>
    <td align="right">       0.000</td>
    <td align="right">0.266036E+08</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.388162E+08</td>
    <td align="right">0.518318E+11</td>
    <td align="right">       0.000</td>
    <td align="right"> 3842581.352</td>
    <td align="right">0.102722E+11</td>
    <td align="right">       0.000</td>
    <td align="right">0.444031E+08</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.128628E+09</td>
    <td align="right">0.303169E+11</td>
    <td align="right">       0.000</td>
    <td align="right"> 4957818.078</td>
    <td align="right">0.666691E+10</td>
    <td align="right">       0.000</td>
    <td align="right">0.757069E+08</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.160107E+10</td>
    <td align="right">0.162809E+11</td>
    <td align="right">       0.000</td>
    <td align="right">0.166785E+08</td>
    <td align="right">0.600112E+10</td>
    <td align="right">0.288730E+09</td>
    <td align="right">0.927344E+09</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.562194E+10</td>
    <td align="right">0.722284E+10</td>
    <td align="right">       0.000</td>
    <td align="right">0.365908E+08</td>
    <td align="right">0.394661E+10</td>
    <td align="right">0.141626E+10</td>
    <td align="right">0.462145E+10</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.141188E+11</td>
    <td align="right">0.311695E+10</td>
    <td align="right">0.249786E+08</td>
    <td align="right">0.218196E+08</td>
    <td align="right">0.359017E+10</td>
    <td align="right">0.724083E+10</td>
    <td align="right">0.619744E+10</td>
    <td align="right">  174687.932</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.630310E+11</td>
    <td align="right">0.256843E+12</td>
    <td align="right">0.131005E+09</td>
    <td align="right">0.248886E+09</td>
    <td align="right">0.653673E+11</td>
    <td align="right">0.254761E+11</td>
    <td align="right">0.342121E+11</td>
    <td align="right"> 1620738.399</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">  414428.761</td>
    <td align="right">0.118746E+10</td>
    <td align="right">       0.000</td>
    <td align="right"> 2770708.971</td>
    <td align="right">0.267057E+09</td>
    <td align="right">       0.000</td>
    <td align="right">0.266036E+08</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.162660E+11</td>
    <td align="right">0.529174E+11</td>
    <td align="right">0.551023E+08</td>
    <td align="right">0.499420E+08</td>
    <td align="right">0.102722E+11</td>
    <td align="right">0.803896E+10</td>
    <td align="right">0.646043E+10</td>
    <td align="right"> 1275362.455</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=VENTILATIONLOADCOMPONENTS::PERIMETER_BOT_ZN_3></a>
<p>Report:<b> VENTILATION LOAD COMPONENTS</b></p>
<p>For:<b> PERIMETER_BOT_ZN_3</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE MECHANICAL VENTILATION NO LOAD HEAT REMOVAL [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION COOLING LOAD INCREASE [J]</td>
    <td align="right">ZONE MECH VENTILATION COOLING LOAD INCREASE: OVERHEATING [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION COOLING LOAD DECREASE [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION NO LOAD HEAT ADDITION [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION HEATING LOAD INCREASE [J]</td>
    <td align="right">ZONE MECH VENTILATION HEATING LOAD INCREASE: OVERCOOLING [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION HEATING LOAD DECREASE [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.158874E+10</td>
    <td align="right">0.457723E+08</td>
    <td align="right"> 3291814.818</td>
    <td align="right">       0.000</td>
    <td align="right">0.128259E+10</td>
    <td align="right">0.275954E+10</td>
    <td align="right">       0.000</td>
    <td align="right">   17574.961</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.120336E+10</td>
    <td align="right">0.235544E+08</td>
    <td align="right">  398723.896</td>
    <td align="right">    6046.696</td>
    <td align="right">0.253562E+09</td>
    <td align="right">0.268543E+10</td>
    <td align="right"> 3864558.544</td>
    <td align="right">    1449.970</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.143895E+10</td>
    <td align="right">0.302820E+09</td>
    <td align="right"> 7528899.346</td>
    <td align="right">   24765.323</td>
    <td align="right">0.873620E+09</td>
    <td align="right">0.798967E+09</td>
    <td align="right"> 4081307.819</td>
    <td align="right">   14854.636</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.732914E+09</td>
    <td align="right">0.155720E+10</td>
    <td align="right">   89200.147</td>
    <td align="right">  264983.183</td>
    <td align="right">0.952563E+09</td>
    <td align="right">0.902634E+08</td>
    <td align="right">0.121033E+09</td>
    <td align="right">     960.653</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.172944E+09</td>
    <td align="right">0.526464E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  555182.918</td>
    <td align="right">0.726122E+09</td>
    <td align="right">       0.000</td>
    <td align="right">0.873778E+08</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">  222123.836</td>
    <td align="right">0.967983E+10</td>
    <td align="right">       0.000</td>
    <td align="right">   17308.010</td>
    <td align="right">0.455515E+09</td>
    <td align="right">       0.000</td>
    <td align="right">  150653.233</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       0.000</td>
    <td align="right">0.112520E+11</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">0.691779E+09</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 6949085.680</td>
    <td align="right">0.982955E+10</td>
    <td align="right">       0.000</td>
    <td align="right">   10898.069</td>
    <td align="right">0.114210E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  647628.422</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.298550E+08</td>
    <td align="right">0.541665E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  213416.666</td>
    <td align="right">0.640820E+09</td>
    <td align="right">       0.000</td>
    <td align="right"> 4915638.118</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.373776E+09</td>
    <td align="right">0.199970E+10</td>
    <td align="right">       0.000</td>
    <td align="right">   66581.303</td>
    <td align="right">0.141586E+10</td>
    <td align="right">0.100835E+09</td>
    <td align="right">0.170180E+08</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.127244E+10</td>
    <td align="right">0.671420E+09</td>
    <td align="right">  362718.893</td>
    <td align="right">       0.000</td>
    <td align="right">0.112776E+10</td>
    <td align="right">0.498672E+09</td>
    <td align="right">       0.000</td>
    <td align="right">     574.333</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.146225E+10</td>
    <td align="right">0.266155E+08</td>
    <td align="right"> 5476217.641</td>
    <td align="right">       0.000</td>
    <td align="right">0.113587E+10</td>
    <td align="right">0.243244E+10</td>
    <td align="right">       0.000</td>
    <td align="right">    6860.875</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.828241E+10</td>
    <td align="right">0.460698E+11</td>
    <td align="right">0.171476E+08</td>
    <td align="right"> 1159182.169</td>
    <td align="right">0.106982E+11</td>
    <td align="right">0.936615E+10</td>
    <td align="right">0.239089E+09</td>
    <td align="right">   42275.428</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       0.000</td>
    <td align="right">0.235544E+08</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">0.253562E+09</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.158874E+10</td>
    <td align="right">0.112520E+11</td>
    <td align="right"> 7528899.346</td>
    <td align="right">  555182.918</td>
    <td align="right">0.141586E+10</td>
    <td align="right">0.275954E+10</td>
    <td align="right">0.121033E+09</td>
    <td align="right">   17574.961</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=VENTILATIONLOADCOMPONENTS::PERIMETER_BOT_ZN_2></a>
<p>Report:<b> VENTILATION LOAD COMPONENTS</b></p>
<p>For:<b> PERIMETER_BOT_ZN_2</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE MECHANICAL VENTILATION NO LOAD HEAT REMOVAL [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION COOLING LOAD INCREASE [J]</td>
    <td align="right">ZONE MECH VENTILATION COOLING LOAD INCREASE: OVERHEATING [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION COOLING LOAD DECREASE [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION NO LOAD HEAT ADDITION [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION HEATING LOAD INCREASE [J]</td>
    <td align="right">ZONE MECH VENTILATION HEATING LOAD INCREASE: OVERCOOLING [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION HEATING LOAD DECREASE [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.129413E+10</td>
    <td align="right">       0.000</td>
    <td align="right"> 3860785.105</td>
    <td align="right">       0.000</td>
    <td align="right">0.989745E+09</td>
    <td align="right">0.195032E+10</td>
    <td align="right">       0.000</td>
    <td align="right">   12389.358</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.929842E+09</td>
    <td align="right">0.401865E+08</td>
    <td align="right">  297652.240</td>
    <td align="right">   10245.150</td>
    <td align="right">0.166583E+09</td>
    <td align="right">0.196949E+10</td>
    <td align="right"> 5150847.447</td>
    <td align="right">     935.371</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.970752E+09</td>
    <td align="right">0.118725E+09</td>
    <td align="right"> 5943155.668</td>
    <td align="right">  154908.056</td>
    <td align="right">0.757250E+09</td>
    <td align="right">0.631330E+09</td>
    <td align="right">0.706387E+08</td>
    <td align="right">   12666.728</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.484009E+09</td>
    <td align="right">0.104600E+10</td>
    <td align="right">   66884.027</td>
    <td align="right">  506663.131</td>
    <td align="right">0.787377E+09</td>
    <td align="right">0.542346E+08</td>
    <td align="right">0.167220E+09</td>
    <td align="right">     388.976</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.974895E+08</td>
    <td align="right">0.356087E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  826978.709</td>
    <td align="right">0.671568E+09</td>
    <td align="right">       0.000</td>
    <td align="right">0.104914E+09</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">  165736.524</td>
    <td align="right">0.642159E+10</td>
    <td align="right">       0.000</td>
    <td align="right">    9450.634</td>
    <td align="right">0.425136E+09</td>
    <td align="right">       0.000</td>
    <td align="right">  109326.711</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       0.000</td>
    <td align="right">0.782677E+10</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">0.628622E+09</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 5256332.670</td>
    <td align="right">0.717921E+10</td>
    <td align="right">       0.000</td>
    <td align="right">   13817.331</td>
    <td align="right">0.814891E+09</td>
    <td align="right">       0.000</td>
    <td align="right">  406229.530</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.211235E+08</td>
    <td align="right">0.393460E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  349688.490</td>
    <td align="right">0.482498E+09</td>
    <td align="right">       0.000</td>
    <td align="right"> 5556824.758</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.265055E+09</td>
    <td align="right">0.158593E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  283738.616</td>
    <td align="right">0.979696E+09</td>
    <td align="right">0.583428E+08</td>
    <td align="right">0.433536E+08</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.100329E+10</td>
    <td align="right">0.509219E+09</td>
    <td align="right">  711555.429</td>
    <td align="right">    5703.942</td>
    <td align="right">0.832789E+09</td>
    <td align="right">0.314314E+09</td>
    <td align="right"> 3897710.083</td>
    <td align="right">     287.844</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.118250E+10</td>
    <td align="right">       0.000</td>
    <td align="right"> 1695104.749</td>
    <td align="right">       0.000</td>
    <td align="right">0.869779E+09</td>
    <td align="right">0.172350E+10</td>
    <td align="right">       0.000</td>
    <td align="right">    1843.422</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.625362E+10</td>
    <td align="right">0.322231E+11</td>
    <td align="right">0.125751E+08</td>
    <td align="right"> 2161194.060</td>
    <td align="right">0.840593E+10</td>
    <td align="right">0.670153E+10</td>
    <td align="right">0.401248E+09</td>
    <td align="right">   28511.700</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">0.166583E+09</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.129413E+10</td>
    <td align="right">0.782677E+10</td>
    <td align="right"> 5943155.668</td>
    <td align="right">  826978.709</td>
    <td align="right">0.989745E+09</td>
    <td align="right">0.196949E+10</td>
    <td align="right">0.167220E+09</td>
    <td align="right">   12666.728</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=VENTILATIONLOADCOMPONENTS::PERIMETER_BOT_ZN_1></a>
<p>Report:<b> VENTILATION LOAD COMPONENTS</b></p>
<p>For:<b> PERIMETER_BOT_ZN_1</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE MECHANICAL VENTILATION NO LOAD HEAT REMOVAL [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION COOLING LOAD INCREASE [J]</td>
    <td align="right">ZONE MECH VENTILATION COOLING LOAD INCREASE: OVERHEATING [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION COOLING LOAD DECREASE [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION NO LOAD HEAT ADDITION [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION HEATING LOAD INCREASE [J]</td>
    <td align="right">ZONE MECH VENTILATION HEATING LOAD INCREASE: OVERCOOLING [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION HEATING LOAD DECREASE [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.174253E+10</td>
    <td align="right">0.204303E+09</td>
    <td align="right"> 2473625.286</td>
    <td align="right"> 1177228.215</td>
    <td align="right">0.101654E+10</td>
    <td align="right">0.193494E+10</td>
    <td align="right">0.340064E+09</td>
    <td align="right">   17183.194</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.137098E+10</td>
    <td align="right">0.156210E+09</td>
    <td align="right">       0.000</td>
    <td align="right">  800537.714</td>
    <td align="right">0.135179E+09</td>
    <td align="right">0.210740E+10</td>
    <td align="right">0.977012E+08</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.118630E+10</td>
    <td align="right">0.366709E+09</td>
    <td align="right"> 6904280.412</td>
    <td align="right"> 1994139.289</td>
    <td align="right">0.723883E+09</td>
    <td align="right">0.596532E+09</td>
    <td align="right">0.299418E+09</td>
    <td align="right">   17852.690</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.632589E+09</td>
    <td align="right">0.156253E+10</td>
    <td align="right">   81692.624</td>
    <td align="right"> 1282487.297</td>
    <td align="right">0.838705E+09</td>
    <td align="right">0.612367E+08</td>
    <td align="right">0.179849E+09</td>
    <td align="right">    1038.741</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.170805E+09</td>
    <td align="right">0.453143E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  573008.135</td>
    <td align="right">0.858785E+09</td>
    <td align="right">       0.000</td>
    <td align="right">0.702542E+08</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">  203820.374</td>
    <td align="right">0.759725E+10</td>
    <td align="right">       0.000</td>
    <td align="right">   12358.317</td>
    <td align="right">0.675189E+09</td>
    <td align="right">       0.000</td>
    <td align="right">  133712.340</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       0.000</td>
    <td align="right">0.937925E+10</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">0.867418E+09</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 6376466.694</td>
    <td align="right">0.957951E+10</td>
    <td align="right">       0.000</td>
    <td align="right">   13923.517</td>
    <td align="right">0.103458E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  590339.033</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.247307E+08</td>
    <td align="right">0.636752E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  534611.336</td>
    <td align="right">0.342298E+09</td>
    <td align="right">       0.000</td>
    <td align="right"> 9527714.542</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.360923E+09</td>
    <td align="right">0.338824E+10</td>
    <td align="right">       0.000</td>
    <td align="right"> 1245435.598</td>
    <td align="right">0.571263E+09</td>
    <td align="right">0.143933E+08</td>
    <td align="right">0.934558E+08</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.986163E+09</td>
    <td align="right">0.104963E+10</td>
    <td align="right">       0.000</td>
    <td align="right"> 2818231.989</td>
    <td align="right">0.735072E+09</td>
    <td align="right">0.315600E+09</td>
    <td align="right">0.363087E+09</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.174280E+10</td>
    <td align="right">0.155555E+09</td>
    <td align="right">  411791.683</td>
    <td align="right">  488850.180</td>
    <td align="right">0.922506E+09</td>
    <td align="right">0.170416E+10</td>
    <td align="right">0.137186E+09</td>
    <td align="right">     912.415</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.822439E+10</td>
    <td align="right">0.443381E+11</td>
    <td align="right"> 9871390.004</td>
    <td align="right">0.109408E+08</td>
    <td align="right">0.872142E+10</td>
    <td align="right">0.673426E+10</td>
    <td align="right">0.159127E+10</td>
    <td align="right">   36987.040</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       0.000</td>
    <td align="right">0.155555E+09</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">0.135179E+09</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.174280E+10</td>
    <td align="right">0.957951E+10</td>
    <td align="right"> 6904280.412</td>
    <td align="right"> 2818231.989</td>
    <td align="right">0.103458E+10</td>
    <td align="right">0.210740E+10</td>
    <td align="right">0.363087E+09</td>
    <td align="right">   17852.690</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=VENTILATIONLOADCOMPONENTS::PERIMETER_BOT_ZN_4></a>
<p>Report:<b> VENTILATION LOAD COMPONENTS</b></p>
<p>For:<b> PERIMETER_BOT_ZN_4</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE MECHANICAL VENTILATION NO LOAD HEAT REMOVAL [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION COOLING LOAD INCREASE [J]</td>
    <td align="right">ZONE MECH VENTILATION COOLING LOAD INCREASE: OVERHEATING [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION COOLING LOAD DECREASE [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION NO LOAD HEAT ADDITION [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION HEATING LOAD INCREASE [J]</td>
    <td align="right">ZONE MECH VENTILATION HEATING LOAD INCREASE: OVERCOOLING [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION HEATING LOAD DECREASE [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.128712E+10</td>
    <td align="right"> 9745110.868</td>
    <td align="right"> 6691543.279</td>
    <td align="right">    2736.245</td>
    <td align="right">0.114546E+10</td>
    <td align="right">0.248133E+10</td>
    <td align="right">0.255140E+08</td>
    <td align="right">   14566.625</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.112746E+10</td>
    <td align="right">0.356318E+08</td>
    <td align="right">  348223.090</td>
    <td align="right">  114469.729</td>
    <td align="right">0.206241E+09</td>
    <td align="right">0.225688E+10</td>
    <td align="right">0.120416E+08</td>
    <td align="right">     937.233</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.112237E+10</td>
    <td align="right">0.128215E+09</td>
    <td align="right"> 7399546.818</td>
    <td align="right">  292821.210</td>
    <td align="right">0.896267E+09</td>
    <td align="right">0.755712E+09</td>
    <td align="right">0.778440E+08</td>
    <td align="right">   14090.426</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.682837E+09</td>
    <td align="right">0.970278E+09</td>
    <td align="right">   78351.279</td>
    <td align="right">  308858.785</td>
    <td align="right">0.117750E+10</td>
    <td align="right">0.752691E+08</td>
    <td align="right">0.656616E+08</td>
    <td align="right">     315.963</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.183974E+09</td>
    <td align="right">0.350177E+10</td>
    <td align="right">  576375.054</td>
    <td align="right">  406752.643</td>
    <td align="right">0.123974E+10</td>
    <td align="right">       0.000</td>
    <td align="right">0.445977E+08</td>
    <td align="right">     146.827</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">  193807.834</td>
    <td align="right">0.658379E+10</td>
    <td align="right">       0.000</td>
    <td align="right">   17069.682</td>
    <td align="right">0.752167E+09</td>
    <td align="right">       0.000</td>
    <td align="right">  129747.062</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       0.000</td>
    <td align="right">0.743619E+10</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">0.114233E+10</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 6063227.019</td>
    <td align="right">0.702651E+10</td>
    <td align="right">       0.000</td>
    <td align="right">   14914.016</td>
    <td align="right">0.135614E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  559664.539</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.258530E+08</td>
    <td align="right">0.397261E+10</td>
    <td align="right">       0.000</td>
    <td align="right">   95992.027</td>
    <td align="right">0.949541E+09</td>
    <td align="right">       0.000</td>
    <td align="right"> 4386871.513</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.364396E+09</td>
    <td align="right">0.150020E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  154166.681</td>
    <td align="right">0.146547E+10</td>
    <td align="right">0.459518E+08</td>
    <td align="right">0.185223E+08</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.107094E+10</td>
    <td align="right">0.285967E+09</td>
    <td align="right">       0.000</td>
    <td align="right">  152236.301</td>
    <td align="right">0.128483E+10</td>
    <td align="right">0.428843E+09</td>
    <td align="right">0.453958E+08</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.127436E+10</td>
    <td align="right">0.358982E+08</td>
    <td align="right"> 2408458.488</td>
    <td align="right">       0.000</td>
    <td align="right">0.980773E+09</td>
    <td align="right">0.212385E+10</td>
    <td align="right">       0.000</td>
    <td align="right">    1033.787</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.714556E+10</td>
    <td align="right">0.314868E+11</td>
    <td align="right">0.175025E+08</td>
    <td align="right"> 1560017.321</td>
    <td align="right">0.125965E+11</td>
    <td align="right">0.816784E+10</td>
    <td align="right">0.294653E+09</td>
    <td align="right">   31090.861</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       0.000</td>
    <td align="right"> 9745110.868</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">0.206241E+09</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.128712E+10</td>
    <td align="right">0.743619E+10</td>
    <td align="right"> 7399546.818</td>
    <td align="right">  406752.643</td>
    <td align="right">0.146547E+10</td>
    <td align="right">0.248133E+10</td>
    <td align="right">0.778440E+08</td>
    <td align="right">   14566.625</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=VENTILATIONLOADCOMPONENTS::PERIMETER_MID_ZN_3></a>
<p>Report:<b> VENTILATION LOAD COMPONENTS</b></p>
<p>For:<b> PERIMETER_MID_ZN_3</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE MECHANICAL VENTILATION NO LOAD HEAT REMOVAL [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION COOLING LOAD INCREASE [J]</td>
    <td align="right">ZONE MECH VENTILATION COOLING LOAD INCREASE: OVERHEATING [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION COOLING LOAD DECREASE [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION NO LOAD HEAT ADDITION [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION HEATING LOAD INCREASE [J]</td>
    <td align="right">ZONE MECH VENTILATION HEATING LOAD INCREASE: OVERCOOLING [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION HEATING LOAD DECREASE [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.122360E+11</td>
    <td align="right">0.208099E+09</td>
    <td align="right">0.291740E+09</td>
    <td align="right">       0.000</td>
    <td align="right">0.127366E+11</td>
    <td align="right">0.335278E+11</td>
    <td align="right">       0.000</td>
    <td align="right"> 1093097.303</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.936649E+10</td>
    <td align="right">0.243534E+09</td>
    <td align="right"> 3974715.746</td>
    <td align="right">  145796.533</td>
    <td align="right">0.256298E+10</td>
    <td align="right">0.313419E+11</td>
    <td align="right">0.387214E+08</td>
    <td align="right">   15336.903</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.120233E+11</td>
    <td align="right">0.329982E+10</td>
    <td align="right">0.772867E+08</td>
    <td align="right">  498624.272</td>
    <td align="right">0.836877E+10</td>
    <td align="right">0.991635E+10</td>
    <td align="right">0.144842E+09</td>
    <td align="right">  337590.742</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.668963E+10</td>
    <td align="right">0.156115E+11</td>
    <td align="right"> 3095904.521</td>
    <td align="right"> 1768687.276</td>
    <td align="right">0.949401E+10</td>
    <td align="right">0.170822E+10</td>
    <td align="right">0.445792E+09</td>
    <td align="right">    5626.188</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.174398E+10</td>
    <td align="right">0.526566E+11</td>
    <td align="right">       0.000</td>
    <td align="right"> 4906860.301</td>
    <td align="right">0.767430E+10</td>
    <td align="right">0.104879E+08</td>
    <td align="right">0.677228E+09</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 2030960.647</td>
    <td align="right">0.974615E+11</td>
    <td align="right">       0.000</td>
    <td align="right">  257743.866</td>
    <td align="right">0.493384E+10</td>
    <td align="right">       0.000</td>
    <td align="right"> 2074327.105</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       0.000</td>
    <td align="right">0.113420E+12</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">0.822356E+10</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.647552E+08</td>
    <td align="right">0.992528E+11</td>
    <td align="right">       0.000</td>
    <td align="right">  126009.213</td>
    <td align="right">0.115029E+11</td>
    <td align="right">       0.000</td>
    <td align="right"> 6539039.276</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.294681E+09</td>
    <td align="right">0.542443E+11</td>
    <td align="right">       0.000</td>
    <td align="right"> 1669281.195</td>
    <td align="right">0.672481E+10</td>
    <td align="right">       0.000</td>
    <td align="right">0.393543E+08</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.338585E+10</td>
    <td align="right">0.194844E+11</td>
    <td align="right">       0.000</td>
    <td align="right">   83816.082</td>
    <td align="right">0.147879E+11</td>
    <td align="right">0.128800E+10</td>
    <td align="right"> 1490140.468</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.110111E+11</td>
    <td align="right">0.634948E+10</td>
    <td align="right"> 6326582.911</td>
    <td align="right">       0.000</td>
    <td align="right">0.113235E+11</td>
    <td align="right">0.567079E+10</td>
    <td align="right">       0.000</td>
    <td align="right">   14939.846</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.118497E+11</td>
    <td align="right">0.265604E+09</td>
    <td align="right">0.175011E+09</td>
    <td align="right">       0.000</td>
    <td align="right">0.111414E+11</td>
    <td align="right">0.281505E+11</td>
    <td align="right">       0.000</td>
    <td align="right">  399024.134</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.686674E+11</td>
    <td align="right">0.462498E+12</td>
    <td align="right">0.557434E+09</td>
    <td align="right"> 9456818.739</td>
    <td align="right">0.109474E+12</td>
    <td align="right">0.111614E+12</td>
    <td align="right">0.135604E+10</td>
    <td align="right"> 1865615.116</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       0.000</td>
    <td align="right">0.208099E+09</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">0.256298E+10</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.122360E+11</td>
    <td align="right">0.113420E+12</td>
    <td align="right">0.291740E+09</td>
    <td align="right"> 4906860.301</td>
    <td align="right">0.147879E+11</td>
    <td align="right">0.335278E+11</td>
    <td align="right">0.677228E+09</td>
    <td align="right"> 1093097.303</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=VENTILATIONLOADCOMPONENTS::PERIMETER_MID_ZN_2></a>
<p>Report:<b> VENTILATION LOAD COMPONENTS</b></p>
<p>For:<b> PERIMETER_MID_ZN_2</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE MECHANICAL VENTILATION NO LOAD HEAT REMOVAL [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION COOLING LOAD INCREASE [J]</td>
    <td align="right">ZONE MECH VENTILATION COOLING LOAD INCREASE: OVERHEATING [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION COOLING LOAD DECREASE [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION NO LOAD HEAT ADDITION [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION HEATING LOAD INCREASE [J]</td>
    <td align="right">ZONE MECH VENTILATION HEATING LOAD INCREASE: OVERCOOLING [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION HEATING LOAD DECREASE [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.109226E+11</td>
    <td align="right">       0.000</td>
    <td align="right">0.251155E+09</td>
    <td align="right">       0.000</td>
    <td align="right">0.973232E+10</td>
    <td align="right">0.235943E+11</td>
    <td align="right">       0.000</td>
    <td align="right">  799584.275</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.769820E+10</td>
    <td align="right">0.429275E+09</td>
    <td align="right"> 3001939.240</td>
    <td align="right">  164527.119</td>
    <td align="right">0.168751E+10</td>
    <td align="right">0.229797E+11</td>
    <td align="right">0.551173E+08</td>
    <td align="right">    7517.431</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.864397E+10</td>
    <td align="right">0.125139E+10</td>
    <td align="right">0.621765E+08</td>
    <td align="right"> 1749989.783</td>
    <td align="right">0.751098E+10</td>
    <td align="right">0.733142E+10</td>
    <td align="right">0.682808E+09</td>
    <td align="right">  277692.693</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.434748E+10</td>
    <td align="right">0.100974E+11</td>
    <td align="right"> 7123948.336</td>
    <td align="right"> 4312228.957</td>
    <td align="right">0.835673E+10</td>
    <td align="right">0.111926E+10</td>
    <td align="right">0.120977E+10</td>
    <td align="right">    2568.107</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.101284E+10</td>
    <td align="right">0.346177E+11</td>
    <td align="right">       0.000</td>
    <td align="right"> 7895762.299</td>
    <td align="right">0.802746E+10</td>
    <td align="right">       0.000</td>
    <td align="right">0.870931E+09</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 1531831.433</td>
    <td align="right">0.638813E+11</td>
    <td align="right">       0.000</td>
    <td align="right">  132365.159</td>
    <td align="right">0.482092E+10</td>
    <td align="right">       0.000</td>
    <td align="right"> 1342280.038</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       0.000</td>
    <td align="right">0.778130E+11</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">0.765299E+10</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.501448E+08</td>
    <td align="right">0.720692E+11</td>
    <td align="right">       0.000</td>
    <td align="right">  110516.404</td>
    <td align="right">0.875213E+10</td>
    <td align="right">       0.000</td>
    <td align="right"> 3612639.719</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.206866E+09</td>
    <td align="right">0.390130E+11</td>
    <td align="right">       0.000</td>
    <td align="right"> 2941191.258</td>
    <td align="right">0.566436E+10</td>
    <td align="right">       0.000</td>
    <td align="right">0.504583E+08</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.242981E+10</td>
    <td align="right">0.149705E+11</td>
    <td align="right">       0.000</td>
    <td align="right"> 1544266.589</td>
    <td align="right">0.109774E+11</td>
    <td align="right">0.849034E+09</td>
    <td align="right">0.246001E+09</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.856384E+10</td>
    <td align="right">0.468145E+10</td>
    <td align="right">  320733.708</td>
    <td align="right">    6451.390</td>
    <td align="right">0.865212E+10</td>
    <td align="right">0.400340E+10</td>
    <td align="right">0.148856E+08</td>
    <td align="right">    8256.660</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.929627E+10</td>
    <td align="right">       0.000</td>
    <td align="right">0.108181E+09</td>
    <td align="right">       0.000</td>
    <td align="right">0.862751E+10</td>
    <td align="right">0.208735E+11</td>
    <td align="right">       0.000</td>
    <td align="right">  191416.699</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.531735E+11</td>
    <td align="right">0.318824E+12</td>
    <td align="right">0.431959E+09</td>
    <td align="right">0.188573E+08</td>
    <td align="right">0.904624E+11</td>
    <td align="right">0.807506E+11</td>
    <td align="right">0.313493E+10</td>
    <td align="right"> 1287035.865</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">0.168751E+10</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.109226E+11</td>
    <td align="right">0.778130E+11</td>
    <td align="right">0.251155E+09</td>
    <td align="right"> 7895762.299</td>
    <td align="right">0.109774E+11</td>
    <td align="right">0.235943E+11</td>
    <td align="right">0.120977E+10</td>
    <td align="right">  799584.275</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=VENTILATIONLOADCOMPONENTS::PERIMETER_MID_ZN_1></a>
<p>Report:<b> VENTILATION LOAD COMPONENTS</b></p>
<p>For:<b> PERIMETER_MID_ZN_1</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE MECHANICAL VENTILATION NO LOAD HEAT REMOVAL [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION COOLING LOAD INCREASE [J]</td>
    <td align="right">ZONE MECH VENTILATION COOLING LOAD INCREASE: OVERHEATING [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION COOLING LOAD DECREASE [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION NO LOAD HEAT ADDITION [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION HEATING LOAD INCREASE [J]</td>
    <td align="right">ZONE MECH VENTILATION HEATING LOAD INCREASE: OVERCOOLING [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION HEATING LOAD DECREASE [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.155185E+11</td>
    <td align="right">0.153362E+10</td>
    <td align="right">0.260393E+09</td>
    <td align="right">0.131800E+08</td>
    <td align="right">0.104755E+11</td>
    <td align="right">0.238162E+11</td>
    <td align="right">0.337980E+10</td>
    <td align="right"> 1060655.845</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.125272E+11</td>
    <td align="right">0.166885E+10</td>
    <td align="right">       0.000</td>
    <td align="right">0.109581E+08</td>
    <td align="right">0.137562E+10</td>
    <td align="right">0.242651E+11</td>
    <td align="right">0.102468E+10</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.100108E+11</td>
    <td align="right">0.373995E+10</td>
    <td align="right">0.674028E+08</td>
    <td align="right">0.229059E+08</td>
    <td align="right">0.719381E+10</td>
    <td align="right">0.785174E+10</td>
    <td align="right">0.293753E+10</td>
    <td align="right">  360742.325</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.532102E+10</td>
    <td align="right">0.161276E+11</td>
    <td align="right">0.110543E+08</td>
    <td align="right">0.124754E+08</td>
    <td align="right">0.816628E+10</td>
    <td align="right">0.147091E+10</td>
    <td align="right">0.145117E+10</td>
    <td align="right">    6850.644</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.170709E+10</td>
    <td align="right">0.447323E+11</td>
    <td align="right"> 3270493.464</td>
    <td align="right"> 5393306.544</td>
    <td align="right">0.955920E+10</td>
    <td align="right"> 9710707.569</td>
    <td align="right">0.544063E+09</td>
    <td align="right">     853.142</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 1880457.761</td>
    <td align="right">0.757960E+11</td>
    <td align="right">       0.000</td>
    <td align="right">  183116.409</td>
    <td align="right">0.695304E+10</td>
    <td align="right">       0.000</td>
    <td align="right"> 1784532.023</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       0.000</td>
    <td align="right">0.938351E+11</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">0.100553E+11</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.599566E+08</td>
    <td align="right">0.969397E+11</td>
    <td align="right">       0.000</td>
    <td align="right">  158142.697</td>
    <td align="right">0.107762E+11</td>
    <td align="right">       0.000</td>
    <td align="right"> 6012997.142</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.246981E+09</td>
    <td align="right">0.643353E+11</td>
    <td align="right">       0.000</td>
    <td align="right"> 4590089.465</td>
    <td align="right">0.407142E+10</td>
    <td align="right">       0.000</td>
    <td align="right">0.823125E+08</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.292929E+10</td>
    <td align="right">0.340493E+11</td>
    <td align="right">       0.000</td>
    <td align="right">0.110235E+08</td>
    <td align="right">0.616025E+10</td>
    <td align="right">0.763274E+09</td>
    <td align="right">0.778119E+09</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.875745E+10</td>
    <td align="right">0.107484E+11</td>
    <td align="right">       0.000</td>
    <td align="right">0.295734E+08</td>
    <td align="right">0.704453E+10</td>
    <td align="right">0.388192E+10</td>
    <td align="right">0.322613E+10</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.157737E+11</td>
    <td align="right">0.153056E+10</td>
    <td align="right">0.432924E+08</td>
    <td align="right"> 5441975.654</td>
    <td align="right">0.922051E+10</td>
    <td align="right">0.200070E+11</td>
    <td align="right">0.139216E+10</td>
    <td align="right">   81960.859</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.728538E+11</td>
    <td align="right">0.445037E+12</td>
    <td align="right">0.385413E+09</td>
    <td align="right">0.115883E+09</td>
    <td align="right">0.910516E+11</td>
    <td align="right">0.820659E+11</td>
    <td align="right">0.148238E+11</td>
    <td align="right"> 1511062.814</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       0.000</td>
    <td align="right">0.153056E+10</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">0.137562E+10</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.157737E+11</td>
    <td align="right">0.969397E+11</td>
    <td align="right">0.260393E+09</td>
    <td align="right">0.295734E+08</td>
    <td align="right">0.107762E+11</td>
    <td align="right">0.242651E+11</td>
    <td align="right">0.337980E+10</td>
    <td align="right"> 1060655.845</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=VENTILATIONLOADCOMPONENTS::PERIMETER_MID_ZN_4></a>
<p>Report:<b> VENTILATION LOAD COMPONENTS</b></p>
<p>For:<b> PERIMETER_MID_ZN_4</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE MECHANICAL VENTILATION NO LOAD HEAT REMOVAL [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION COOLING LOAD INCREASE [J]</td>
    <td align="right">ZONE MECH VENTILATION COOLING LOAD INCREASE: OVERHEATING [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION COOLING LOAD DECREASE [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION NO LOAD HEAT ADDITION [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION HEATING LOAD INCREASE [J]</td>
    <td align="right">ZONE MECH VENTILATION HEATING LOAD INCREASE: OVERCOOLING [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION HEATING LOAD DECREASE [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.116310E+11</td>
    <td align="right">       0.000</td>
    <td align="right">0.335466E+09</td>
    <td align="right">   16215.735</td>
    <td align="right">0.113884E+11</td>
    <td align="right">0.287012E+11</td>
    <td align="right">0.202006E+09</td>
    <td align="right">  935906.791</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.961791E+10</td>
    <td align="right">0.303178E+09</td>
    <td align="right"> 3523536.971</td>
    <td align="right"> 1227791.012</td>
    <td align="right">0.218400E+10</td>
    <td align="right">0.263544E+11</td>
    <td align="right">0.119111E+09</td>
    <td align="right">   10558.621</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.980950E+10</td>
    <td align="right">0.136771E+10</td>
    <td align="right">0.782808E+08</td>
    <td align="right"> 3030630.292</td>
    <td align="right">0.892636E+10</td>
    <td align="right">0.911047E+10</td>
    <td align="right">0.638208E+09</td>
    <td align="right">  293131.639</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.587171E+10</td>
    <td align="right">0.968721E+10</td>
    <td align="right"> 1886728.423</td>
    <td align="right"> 2465660.293</td>
    <td align="right">0.120138E+11</td>
    <td align="right">0.148481E+10</td>
    <td align="right">0.475627E+09</td>
    <td align="right">     380.753</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.180244E+10</td>
    <td align="right">0.342464E+11</td>
    <td align="right"> 5820624.128</td>
    <td align="right"> 3978325.932</td>
    <td align="right">0.134916E+11</td>
    <td align="right">0.105248E+08</td>
    <td align="right">0.344440E+09</td>
    <td align="right">    7966.864</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 1798875.780</td>
    <td align="right">0.654106E+11</td>
    <td align="right">       0.000</td>
    <td align="right">  230796.348</td>
    <td align="right">0.791995E+10</td>
    <td align="right">       0.000</td>
    <td align="right"> 1775275.558</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       0.000</td>
    <td align="right">0.735988E+11</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">0.128935E+11</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.573554E+08</td>
    <td align="right">0.700141E+11</td>
    <td align="right">       0.000</td>
    <td align="right">  167400.311</td>
    <td align="right">0.143511E+11</td>
    <td align="right">       0.000</td>
    <td align="right"> 5736010.135</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.252002E+09</td>
    <td align="right">0.391220E+11</td>
    <td align="right">       0.000</td>
    <td align="right">  834355.339</td>
    <td align="right">0.106725E+11</td>
    <td align="right">       0.000</td>
    <td align="right">0.433614E+08</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.305766E+10</td>
    <td align="right">0.138657E+11</td>
    <td align="right">       0.000</td>
    <td align="right">  891815.857</td>
    <td align="right">0.162536E+11</td>
    <td align="right">0.927275E+09</td>
    <td align="right">0.155314E+09</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.931993E+10</td>
    <td align="right">0.291388E+10</td>
    <td align="right"> 1398600.960</td>
    <td align="right"> 1271554.595</td>
    <td align="right">0.127441E+11</td>
    <td align="right">0.519921E+10</td>
    <td align="right">0.255156E+09</td>
    <td align="right">   12777.752</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.106541E+11</td>
    <td align="right">0.285634E+09</td>
    <td align="right">0.118632E+09</td>
    <td align="right">       0.000</td>
    <td align="right">0.985441E+10</td>
    <td align="right">0.247752E+11</td>
    <td align="right">       0.000</td>
    <td align="right">  136803.806</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.620754E+11</td>
    <td align="right">0.310815E+12</td>
    <td align="right">0.545008E+09</td>
    <td align="right">0.141145E+08</td>
    <td align="right">0.132693E+12</td>
    <td align="right">0.965630E+11</td>
    <td align="right">0.224073E+10</td>
    <td align="right"> 1397526.227</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">0.218400E+10</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.116310E+11</td>
    <td align="right">0.735988E+11</td>
    <td align="right">0.335466E+09</td>
    <td align="right"> 3978325.932</td>
    <td align="right">0.162536E+11</td>
    <td align="right">0.287012E+11</td>
    <td align="right">0.638208E+09</td>
    <td align="right">  935906.791</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=VENTILATIONLOADCOMPONENTS::PERIMETER_TOP_ZN_3></a>
<p>Report:<b> VENTILATION LOAD COMPONENTS</b></p>
<p>For:<b> PERIMETER_TOP_ZN_3</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE MECHANICAL VENTILATION NO LOAD HEAT REMOVAL [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION COOLING LOAD INCREASE [J]</td>
    <td align="right">ZONE MECH VENTILATION COOLING LOAD INCREASE: OVERHEATING [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION COOLING LOAD DECREASE [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION NO LOAD HEAT ADDITION [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION HEATING LOAD INCREASE [J]</td>
    <td align="right">ZONE MECH VENTILATION HEATING LOAD INCREASE: OVERCOOLING [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION HEATING LOAD DECREASE [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.766769E+09</td>
    <td align="right">0.873050E+08</td>
    <td align="right">0.228785E+08</td>
    <td align="right">       0.000</td>
    <td align="right">0.775922E+09</td>
    <td align="right">0.290964E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  250017.417</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.642846E+09</td>
    <td align="right">0.157112E+08</td>
    <td align="right">  280832.013</td>
    <td align="right">   48754.723</td>
    <td align="right">0.152102E+09</td>
    <td align="right">0.285449E+10</td>
    <td align="right"> 4932495.948</td>
    <td align="right">      98.748</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.763859E+09</td>
    <td align="right">0.237445E+09</td>
    <td align="right"> 9579878.167</td>
    <td align="right">   28314.611</td>
    <td align="right">0.524919E+09</td>
    <td align="right">0.108384E+10</td>
    <td align="right"> 3095805.948</td>
    <td align="right">   97714.646</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.451481E+09</td>
    <td align="right">0.986903E+09</td>
    <td align="right">       0.000</td>
    <td align="right">  158077.748</td>
    <td align="right">0.732855E+09</td>
    <td align="right">0.203996E+09</td>
    <td align="right">0.191663E+08</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.130252E+09</td>
    <td align="right">0.328436E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  537219.675</td>
    <td align="right">0.693331E+09</td>
    <td align="right">0.263040E+08</td>
    <td align="right">0.255746E+08</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 1757314.279</td>
    <td align="right">0.621268E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  351482.022</td>
    <td align="right">0.460016E+09</td>
    <td align="right">       0.000</td>
    <td align="right"> 5912698.140</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">   51831.884</td>
    <td align="right">0.741455E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  485168.007</td>
    <td align="right">0.716297E+09</td>
    <td align="right">       0.000</td>
    <td align="right"> 3582228.905</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 7146597.363</td>
    <td align="right">0.636712E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  409909.187</td>
    <td align="right">0.100945E+10</td>
    <td align="right">       0.000</td>
    <td align="right"> 3600047.624</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.209916E+08</td>
    <td align="right">0.346006E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  221748.379</td>
    <td align="right">0.627290E+09</td>
    <td align="right">       0.000</td>
    <td align="right"> 4194111.183</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.176669E+09</td>
    <td align="right">0.111789E+10</td>
    <td align="right">  561916.967</td>
    <td align="right">   30505.137</td>
    <td align="right">0.122793E+10</td>
    <td align="right">0.168309E+09</td>
    <td align="right">  492479.170</td>
    <td align="right">      66.587</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.726725E+09</td>
    <td align="right">0.368049E+09</td>
    <td align="right">       0.000</td>
    <td align="right">    9150.766</td>
    <td align="right">0.834608E+09</td>
    <td align="right">0.692744E+09</td>
    <td align="right">   60229.632</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.777382E+09</td>
    <td align="right">0.574945E+08</td>
    <td align="right">0.268158E+08</td>
    <td align="right">       0.000</td>
    <td align="right">0.711948E+09</td>
    <td align="right">0.264820E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  100583.392</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.446593E+10</td>
    <td align="right">0.296096E+11</td>
    <td align="right">0.601170E+08</td>
    <td align="right"> 2280330.256</td>
    <td align="right">0.846667E+10</td>
    <td align="right">0.105875E+11</td>
    <td align="right">0.706111E+08</td>
    <td align="right">  448480.790</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">   51831.884</td>
    <td align="right">0.157112E+08</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">0.152102E+09</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.777382E+09</td>
    <td align="right">0.741455E+10</td>
    <td align="right">0.268158E+08</td>
    <td align="right">  537219.675</td>
    <td align="right">0.122793E+10</td>
    <td align="right">0.290964E+10</td>
    <td align="right">0.255746E+08</td>
    <td align="right">  250017.417</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=VENTILATIONLOADCOMPONENTS::PERIMETER_TOP_ZN_2></a>
<p>Report:<b> VENTILATION LOAD COMPONENTS</b></p>
<p>For:<b> PERIMETER_TOP_ZN_2</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE MECHANICAL VENTILATION NO LOAD HEAT REMOVAL [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION COOLING LOAD INCREASE [J]</td>
    <td align="right">ZONE MECH VENTILATION COOLING LOAD INCREASE: OVERHEATING [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION COOLING LOAD DECREASE [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION NO LOAD HEAT ADDITION [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION HEATING LOAD INCREASE [J]</td>
    <td align="right">ZONE MECH VENTILATION HEATING LOAD INCREASE: OVERCOOLING [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION HEATING LOAD DECREASE [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.619121E+09</td>
    <td align="right">0.362912E+08</td>
    <td align="right">0.164368E+08</td>
    <td align="right">       0.000</td>
    <td align="right">0.547106E+09</td>
    <td align="right">0.186952E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  157699.674</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.452317E+09</td>
    <td align="right">0.245296E+08</td>
    <td align="right"> 1952636.115</td>
    <td align="right">   42843.815</td>
    <td align="right">0.873030E+08</td>
    <td align="right">0.191344E+10</td>
    <td align="right"> 4992704.423</td>
    <td align="right">     774.620</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.589589E+09</td>
    <td align="right">0.814047E+08</td>
    <td align="right"> 6586669.494</td>
    <td align="right">   88984.407</td>
    <td align="right">0.433917E+09</td>
    <td align="right">0.650380E+09</td>
    <td align="right">0.128253E+08</td>
    <td align="right">   71363.044</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.283025E+09</td>
    <td align="right">0.645931E+09</td>
    <td align="right"> 1713709.531</td>
    <td align="right">  355561.393</td>
    <td align="right">0.510913E+09</td>
    <td align="right">0.115447E+09</td>
    <td align="right">0.581343E+08</td>
    <td align="right">     805.265</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.609702E+08</td>
    <td align="right">0.213830E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  710012.897</td>
    <td align="right">0.511728E+09</td>
    <td align="right">0.176589E+08</td>
    <td align="right">0.452196E+08</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 1189561.231</td>
    <td align="right">0.400878E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  214516.741</td>
    <td align="right">0.345338E+09</td>
    <td align="right">       0.000</td>
    <td align="right"> 3811070.313</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">   35086.040</td>
    <td align="right">0.500176E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  312723.553</td>
    <td align="right">0.529707E+09</td>
    <td align="right">       0.000</td>
    <td align="right"> 2329003.215</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 4616491.194</td>
    <td align="right">0.456108E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  283489.587</td>
    <td align="right">0.581812E+09</td>
    <td align="right">       0.000</td>
    <td align="right"> 2732996.240</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.134673E+08</td>
    <td align="right">0.246817E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  213684.377</td>
    <td align="right">0.360691E+09</td>
    <td align="right">       0.000</td>
    <td align="right"> 3623222.805</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.139054E+09</td>
    <td align="right">0.909007E+09</td>
    <td align="right">       0.000</td>
    <td align="right">   73775.110</td>
    <td align="right">0.696448E+09</td>
    <td align="right">0.878285E+08</td>
    <td align="right"> 6923935.345</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.535014E+09</td>
    <td align="right">0.284077E+09</td>
    <td align="right">   85006.847</td>
    <td align="right">    5457.241</td>
    <td align="right">0.529941E+09</td>
    <td align="right">0.425854E+09</td>
    <td align="right">   41507.740</td>
    <td align="right">     143.953</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.535911E+09</td>
    <td align="right">       0.000</td>
    <td align="right">0.173913E+08</td>
    <td align="right">       0.000</td>
    <td align="right">0.521625E+09</td>
    <td align="right">0.178294E+10</td>
    <td align="right">       0.000</td>
    <td align="right">   55291.018</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.323431E+10</td>
    <td align="right">0.201593E+11</td>
    <td align="right">0.441662E+08</td>
    <td align="right"> 2301049.123</td>
    <td align="right">0.565653E+10</td>
    <td align="right">0.686306E+10</td>
    <td align="right">0.140634E+09</td>
    <td align="right">  286077.573</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">   35086.040</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">0.873030E+08</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.619121E+09</td>
    <td align="right">0.500176E+10</td>
    <td align="right">0.173913E+08</td>
    <td align="right">  710012.897</td>
    <td align="right">0.696448E+09</td>
    <td align="right">0.191344E+10</td>
    <td align="right">0.581343E+08</td>
    <td align="right">  157699.674</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=VENTILATIONLOADCOMPONENTS::PERIMETER_TOP_ZN_1></a>
<p>Report:<b> VENTILATION LOAD COMPONENTS</b></p>
<p>For:<b> PERIMETER_TOP_ZN_1</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE MECHANICAL VENTILATION NO LOAD HEAT REMOVAL [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION COOLING LOAD INCREASE [J]</td>
    <td align="right">ZONE MECH VENTILATION COOLING LOAD INCREASE: OVERHEATING [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION COOLING LOAD DECREASE [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION NO LOAD HEAT ADDITION [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION HEATING LOAD INCREASE [J]</td>
    <td align="right">ZONE MECH VENTILATION HEATING LOAD INCREASE: OVERCOOLING [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION HEATING LOAD DECREASE [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.954668E+09</td>
    <td align="right">0.119235E+09</td>
    <td align="right">0.167119E+08</td>
    <td align="right">  893949.274</td>
    <td align="right">0.655327E+09</td>
    <td align="right">0.214717E+10</td>
    <td align="right">0.180895E+09</td>
    <td align="right">  215757.216</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.811102E+09</td>
    <td align="right">0.969500E+08</td>
    <td align="right">       0.000</td>
    <td align="right">  969302.824</td>
    <td align="right">0.737426E+08</td>
    <td align="right">0.224314E+10</td>
    <td align="right">0.639135E+08</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.644826E+09</td>
    <td align="right">0.246962E+09</td>
    <td align="right"> 5980993.032</td>
    <td align="right"> 2024749.058</td>
    <td align="right">0.440683E+09</td>
    <td align="right">0.844744E+09</td>
    <td align="right">0.171762E+09</td>
    <td align="right">  103255.561</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.349216E+09</td>
    <td align="right">0.102426E+10</td>
    <td align="right"> 1044816.177</td>
    <td align="right"> 1146936.478</td>
    <td align="right">0.586183E+09</td>
    <td align="right">0.169971E+09</td>
    <td align="right">0.830311E+08</td>
    <td align="right">      22.600</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.103605E+09</td>
    <td align="right">0.279993E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  602698.803</td>
    <td align="right">0.743987E+09</td>
    <td align="right">0.351729E+08</td>
    <td align="right">0.233689E+08</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 1971005.758</td>
    <td align="right">0.486151E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  296794.593</td>
    <td align="right">0.608802E+09</td>
    <td align="right">       0.000</td>
    <td align="right"> 4849250.142</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">   46094.171</td>
    <td align="right">0.610885E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  453209.511</td>
    <td align="right">0.892233E+09</td>
    <td align="right">       0.000</td>
    <td align="right"> 3381836.233</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 5632225.679</td>
    <td align="right">0.622647E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  434664.635</td>
    <td align="right">0.866482E+09</td>
    <td align="right">       0.000</td>
    <td align="right"> 4557585.946</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.168819E+08</td>
    <td align="right">0.404990E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  378933.461</td>
    <td align="right">0.386541E+09</td>
    <td align="right">       0.000</td>
    <td align="right"> 6272346.540</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.186922E+09</td>
    <td align="right">0.198557E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  790334.903</td>
    <td align="right">0.534588E+09</td>
    <td align="right">0.908706E+08</td>
    <td align="right">0.326031E+08</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.662513E+09</td>
    <td align="right">0.627952E+09</td>
    <td align="right">       0.000</td>
    <td align="right"> 2208463.563</td>
    <td align="right">0.505580E+09</td>
    <td align="right">0.446352E+09</td>
    <td align="right">0.165945E+09</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.102499E+10</td>
    <td align="right">0.986478E+08</td>
    <td align="right"> 5556139.154</td>
    <td align="right">  334734.550</td>
    <td align="right">0.609670E+09</td>
    <td align="right">0.196054E+10</td>
    <td align="right">0.643399E+08</td>
    <td align="right">   16541.167</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.476238E+10</td>
    <td align="right">0.282462E+11</td>
    <td align="right">0.292938E+08</td>
    <td align="right">0.105348E+08</td>
    <td align="right">0.690382E+10</td>
    <td align="right">0.793796E+10</td>
    <td align="right">0.804920E+09</td>
    <td align="right">  335576.544</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">   46094.171</td>
    <td align="right">0.969500E+08</td>
    <td align="right">       0.000</td>
    <td align="right">  296794.593</td>
    <td align="right">0.737426E+08</td>
    <td align="right">       0.000</td>
    <td align="right"> 3381836.233</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.102499E+10</td>
    <td align="right">0.622647E+10</td>
    <td align="right">0.167119E+08</td>
    <td align="right"> 2208463.563</td>
    <td align="right">0.892233E+09</td>
    <td align="right">0.224314E+10</td>
    <td align="right">0.180895E+09</td>
    <td align="right">  215757.216</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=VENTILATIONLOADCOMPONENTS::PERIMETER_TOP_ZN_4></a>
<p>Report:<b> VENTILATION LOAD COMPONENTS</b></p>
<p>For:<b> PERIMETER_TOP_ZN_4</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE MECHANICAL VENTILATION NO LOAD HEAT REMOVAL [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION COOLING LOAD INCREASE [J]</td>
    <td align="right">ZONE MECH VENTILATION COOLING LOAD INCREASE: OVERHEATING [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION COOLING LOAD DECREASE [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION NO LOAD HEAT ADDITION [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION HEATING LOAD INCREASE [J]</td>
    <td align="right">ZONE MECH VENTILATION HEATING LOAD INCREASE: OVERCOOLING [J]</td>
    <td align="right">ZONE MECHANICAL VENTILATION HEATING LOAD DECREASE [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.754485E+09</td>
    <td align="right">0.285084E+08</td>
    <td align="right">0.254828E+08</td>
    <td align="right">       0.000</td>
    <td align="right">0.699593E+09</td>
    <td align="right">0.237201E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  190736.520</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.607107E+09</td>
    <td align="right">0.235478E+08</td>
    <td align="right">       0.000</td>
    <td align="right">  202841.076</td>
    <td align="right">0.119504E+09</td>
    <td align="right">0.236268E+10</td>
    <td align="right"> 8854598.966</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.612792E+09</td>
    <td align="right">0.902002E+08</td>
    <td align="right"> 6644346.464</td>
    <td align="right">  350742.548</td>
    <td align="right">0.559457E+09</td>
    <td align="right">0.916352E+09</td>
    <td align="right">0.444824E+08</td>
    <td align="right">   74788.173</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.357433E+09</td>
    <td align="right">0.619593E+09</td>
    <td align="right"> 3636603.992</td>
    <td align="right">  323625.594</td>
    <td align="right">0.829031E+09</td>
    <td align="right">0.181917E+09</td>
    <td align="right">0.341924E+08</td>
    <td align="right">    1410.272</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.985484E+08</td>
    <td align="right">0.216349E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  511897.579</td>
    <td align="right">0.968437E+09</td>
    <td align="right">0.367360E+08</td>
    <td align="right">0.194594E+08</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 1494455.951</td>
    <td align="right">0.415679E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  261766.057</td>
    <td align="right">0.693362E+09</td>
    <td align="right">       0.000</td>
    <td align="right"> 4530073.787</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">   44078.893</td>
    <td align="right">0.478191E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  340751.385</td>
    <td align="right">0.104258E+10</td>
    <td align="right">       0.000</td>
    <td align="right"> 2624399.045</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 5385979.780</td>
    <td align="right">0.450919E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  309391.940</td>
    <td align="right">0.109147E+10</td>
    <td align="right">       0.000</td>
    <td align="right"> 3462557.655</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.170977E+08</td>
    <td align="right">0.245547E+10</td>
    <td align="right">       0.000</td>
    <td align="right">  154704.320</td>
    <td align="right">0.864282E+09</td>
    <td align="right">       0.000</td>
    <td align="right"> 4153432.216</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.157105E+09</td>
    <td align="right">0.789257E+09</td>
    <td align="right">       0.000</td>
    <td align="right">   77567.545</td>
    <td align="right">0.120785E+10</td>
    <td align="right">0.129585E+09</td>
    <td align="right"> 7024010.909</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.582128E+09</td>
    <td align="right">0.171784E+09</td>
    <td align="right">  167536.007</td>
    <td align="right">  100854.271</td>
    <td align="right">0.850812E+09</td>
    <td align="right">0.605063E+09</td>
    <td align="right">0.199133E+08</td>
    <td align="right">    1307.539</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.712392E+09</td>
    <td align="right">0.201914E+08</td>
    <td align="right">0.271802E+08</td>
    <td align="right">       0.000</td>
    <td align="right">0.629801E+09</td>
    <td align="right">0.220080E+10</td>
    <td align="right">       0.000</td>
    <td align="right">   67314.204</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.390601E+10</td>
    <td align="right">0.198099E+11</td>
    <td align="right">0.631115E+08</td>
    <td align="right"> 2634142.316</td>
    <td align="right">0.955617E+10</td>
    <td align="right">0.880515E+10</td>
    <td align="right">0.148697E+09</td>
    <td align="right">  335556.708</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">   44078.893</td>
    <td align="right">0.201914E+08</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">0.119504E+09</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.754485E+09</td>
    <td align="right">0.478191E+10</td>
    <td align="right">0.271802E+08</td>
    <td align="right">  511897.579</td>
    <td align="right">0.120785E+10</td>
    <td align="right">0.237201E+10</td>
    <td align="right">0.444824E+08</td>
    <td align="right">  190736.520</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=OVERALLHVACAIRSYSTEMLOADS::VAV_5></a>
<p>Report:<b> OVERALL HVAC AIR SYSTEM LOADS</b></p>
<p>For:<b> VAV_5</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">AIR LOOP TOTAL HEATING ENERGY [J]</td>
    <td align="right">AIR LOOP TOTAL COOLING ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.606725E+10</td>
    <td align="right">0.263825E+11</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.589439E+10</td>
    <td align="right">0.181859E+11</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.316790E+10</td>
    <td align="right">0.366227E+11</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.201270E+10</td>
    <td align="right">0.473617E+11</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.212767E+10</td>
    <td align="right">0.683500E+11</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.215206E+10</td>
    <td align="right">0.836794E+11</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.208554E+10</td>
    <td align="right">0.878297E+11</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.225682E+10</td>
    <td align="right">0.904853E+11</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.206116E+10</td>
    <td align="right">0.700246E+11</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.203735E+10</td>
    <td align="right">0.562850E+11</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.197033E+10</td>
    <td align="right">0.390627E+11</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.556040E+10</td>
    <td align="right">0.261859E+11</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.373936E+11</td>
    <td align="right">0.650455E+12</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.197033E+10</td>
    <td align="right">0.181859E+11</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.606725E+10</td>
    <td align="right">0.904853E+11</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=OVERALLHVACAIRSYSTEMLOADS::VAV_1></a>
<p>Report:<b> OVERALL HVAC AIR SYSTEM LOADS</b></p>
<p>For:<b> VAV_1</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">AIR LOOP TOTAL HEATING ENERGY [J]</td>
    <td align="right">AIR LOOP TOTAL COOLING ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.382773E+11</td>
    <td align="right">0.643779E+11</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.352496E+11</td>
    <td align="right">0.478593E+11</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.181231E+11</td>
    <td align="right">0.886764E+11</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.763570E+10</td>
    <td align="right">0.110177E+12</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.564354E+10</td>
    <td align="right">0.163590E+12</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.612709E+10</td>
    <td align="right">0.208455E+12</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.631469E+10</td>
    <td align="right">0.224439E+12</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.656754E+10</td>
    <td align="right">0.230323E+12</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.556410E+10</td>
    <td align="right">0.171386E+12</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.638240E+10</td>
    <td align="right">0.133368E+12</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.117475E+11</td>
    <td align="right">0.922238E+11</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.377222E+11</td>
    <td align="right">0.641577E+11</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.185355E+12</td>
    <td align="right">0.159903E+13</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.556410E+10</td>
    <td align="right">0.478593E+11</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.382773E+11</td>
    <td align="right">0.230323E+12</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=OVERALLHVACAIRSYSTEMLOADS::VAV_2></a>
<p>Report:<b> OVERALL HVAC AIR SYSTEM LOADS</b></p>
<p>For:<b> VAV_2</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">AIR LOOP TOTAL HEATING ENERGY [J]</td>
    <td align="right">AIR LOOP TOTAL COOLING ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.541371E+12</td>
    <td align="right">0.715826E+12</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.482079E+12</td>
    <td align="right">0.547014E+12</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.235949E+12</td>
    <td align="right">0.976398E+12</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.101405E+12</td>
    <td align="right">0.119843E+13</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.644998E+11</td>
    <td align="right">0.177814E+13</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.680207E+11</td>
    <td align="right">0.225882E+13</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.711561E+11</td>
    <td align="right">0.245235E+13</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.725808E+11</td>
    <td align="right">0.248573E+13</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.615531E+11</td>
    <td align="right">0.186909E+13</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.781145E+11</td>
    <td align="right">0.143476E+13</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.153003E+12</td>
    <td align="right">0.997549E+12</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.519745E+12</td>
    <td align="right">0.709705E+12</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.244948E+13</td>
    <td align="right">0.174238E+14</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.615531E+11</td>
    <td align="right">0.547014E+12</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.541371E+12</td>
    <td align="right">0.248573E+13</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=OVERALLHVACAIRSYSTEMLOADS::VAV_3></a>
<p>Report:<b> OVERALL HVAC AIR SYSTEM LOADS</b></p>
<p>For:<b> VAV_3</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">AIR LOOP TOTAL HEATING ENERGY [J]</td>
    <td align="right">AIR LOOP TOTAL COOLING ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.940357E+11</td>
    <td align="right">0.128782E+12</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.833996E+11</td>
    <td align="right">0.104906E+12</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.468142E+11</td>
    <td align="right">0.167633E+12</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.223177E+11</td>
    <td align="right">0.194184E+12</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.150910E+11</td>
    <td align="right">0.273297E+12</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.144509E+11</td>
    <td align="right">0.335359E+12</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.151769E+11</td>
    <td align="right">0.360412E+12</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.156253E+11</td>
    <td align="right">0.369581E+12</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.128946E+11</td>
    <td align="right">0.277200E+12</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.195219E+11</td>
    <td align="right">0.218471E+12</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.352961E+11</td>
    <td align="right">0.163589E+12</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.925878E+11</td>
    <td align="right">0.124388E+12</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.467212E+12</td>
    <td align="right">0.271780E+13</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.128946E+11</td>
    <td align="right">0.104906E+12</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.940357E+11</td>
    <td align="right">0.369581E+12</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=OVERALLHVACSYSTEMENERGY::Meter></a>
<p>Report:<b> OVERALL HVAC SYSTEM ENERGY</b></p>
<p>For:<b> Meter</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ELECTRICITY:HVAC [J]</td>
    <td align="right">HEATING:GAS [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.791973E+11</td>
    <td align="right">0.762760E+12</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.693644E+11</td>
    <td align="right">0.682543E+12</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.760910E+11</td>
    <td align="right">0.289659E+12</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.689197E+11</td>
    <td align="right">0.819016E+11</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.797772E+11</td>
    <td align="right">0.963852E+10</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.906083E+11</td>
    <td align="right">0.180883E+09</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.944686E+11</td>
    <td align="right">0.336220E+09</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.966369E+11</td>
    <td align="right">0.500075E+09</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.812981E+11</td>
    <td align="right">0.984695E+09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.729213E+11</td>
    <td align="right">0.421058E+11</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.677490E+11</td>
    <td align="right">0.170596E+12</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.769763E+11</td>
    <td align="right">0.735074E+12</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.954008E+12</td>
    <td align="right">0.277628E+13</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.677490E+11</td>
    <td align="right">0.180883E+09</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.966369E+11</td>
    <td align="right">0.762760E+12</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMPONENTSOFPEAKELECTRICALDEMAND::Meter></a>
<p>Report:<b> COMPONENTS OF PEAK ELECTRICAL DEMAND</b></p>
<p>For:<b> Meter</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ELECTRICITY:FACILITY [J]</td>
    <td align="right">ELECTRICITY:FACILITY {Maximum}[W]</td>
    <td align="right">ELECTRICITY:FACILITY {TIMESTAMP}</td>
    <td align="right">INTERIORLIGHTS:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">INTERIOREQUIPMENT:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">FANS:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">HEATING:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">COOLING:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">EXTERIORLIGHTS:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">PUMPS:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">HEATREJECTION:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">EXTERIOREQUIPMENT:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">HUMIDIFICATION:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">HEATRECOVERY:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">WATERSYSTEMS:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">REFRIGERATION:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">GENERATORS:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">ELECTRICITYPRODUCED:FACILITY [Invalid/Undefined]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.144352E+13</td>
    <td align="right"> 1345809.014</td>
    <td align="right">03-JAN-08:00</td>
    <td align="right">  448566.543</td>
    <td align="right">  473785.475</td>
    <td align="right">   49618.145</td>
    <td align="right">       0.000</td>
    <td align="right">  256313.221</td>
    <td align="right">       0.000</td>
    <td align="right">   64757.374</td>
    <td align="right">   52768.254</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.129069E+13</td>
    <td align="right"> 1299646.064</td>
    <td align="right">21-FEB-08:45</td>
    <td align="right">  448566.543</td>
    <td align="right">  473785.475</td>
    <td align="right">   49037.858</td>
    <td align="right">       0.000</td>
    <td align="right">  212365.815</td>
    <td align="right">       0.000</td>
    <td align="right">   63122.118</td>
    <td align="right">   52768.254</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.158834E+13</td>
    <td align="right"> 1344797.312</td>
    <td align="right">29-MAR-07:00</td>
    <td align="right">  448566.543</td>
    <td align="right">  473785.475</td>
    <td align="right">   52081.713</td>
    <td align="right">       0.000</td>
    <td align="right">  253115.109</td>
    <td align="right">       0.000</td>
    <td align="right">   64480.217</td>
    <td align="right">   52768.254</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.149919E+13</td>
    <td align="right"> 1376428.595</td>
    <td align="right">24-APR-07:00</td>
    <td align="right">  448566.543</td>
    <td align="right">  473785.475</td>
    <td align="right">   55376.562</td>
    <td align="right">       0.000</td>
    <td align="right">  280451.006</td>
    <td align="right">       0.000</td>
    <td align="right">   65480.754</td>
    <td align="right">   52768.254</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.170018E+13</td>
    <td align="right"> 1531110.500</td>
    <td align="right">30-MAY-07:00</td>
    <td align="right">  448566.543</td>
    <td align="right">  473785.475</td>
    <td align="right">   77412.607</td>
    <td align="right">       0.000</td>
    <td align="right">  409088.176</td>
    <td align="right">       0.000</td>
    <td align="right">   69489.443</td>
    <td align="right">   52768.254</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.180094E+13</td>
    <td align="right"> 1520231.765</td>
    <td align="right">29-JUN-15:00</td>
    <td align="right">  448566.543</td>
    <td align="right">  418415.216</td>
    <td align="right">   81369.354</td>
    <td align="right">       0.000</td>
    <td align="right">  449027.899</td>
    <td align="right">       0.000</td>
    <td align="right">   70084.499</td>
    <td align="right">   52768.254</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.181423E+13</td>
    <td align="right"> 1647361.695</td>
    <td align="right">18-JUL-12:00</td>
    <td align="right">  448566.543</td>
    <td align="right">  423230.021</td>
    <td align="right">   91373.474</td>
    <td align="right">       0.000</td>
    <td align="right">  559196.689</td>
    <td align="right">       0.000</td>
    <td align="right">   72226.714</td>
    <td align="right">   52768.254</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.192771E+13</td>
    <td align="right"> 1590882.071</td>
    <td align="right">31-AUG-15:00</td>
    <td align="right">  448566.543</td>
    <td align="right">  418415.216</td>
    <td align="right">   99574.645</td>
    <td align="right">       0.000</td>
    <td align="right">  499584.297</td>
    <td align="right">       0.000</td>
    <td align="right">   71973.115</td>
    <td align="right">   52768.254</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.164453E+13</td>
    <td align="right"> 1541677.037</td>
    <td align="right">15-SEP-15:30</td>
    <td align="right">  448566.543</td>
    <td align="right">  418415.216</td>
    <td align="right">   70354.111</td>
    <td align="right">       0.000</td>
    <td align="right">  481801.394</td>
    <td align="right">       0.000</td>
    <td align="right">   69771.519</td>
    <td align="right">   52768.254</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.158588E+13</td>
    <td align="right"> 1454769.443</td>
    <td align="right">30-OCT-08:00</td>
    <td align="right">  448566.543</td>
    <td align="right">  473785.475</td>
    <td align="right">   54587.670</td>
    <td align="right">       0.000</td>
    <td align="right">  358219.548</td>
    <td align="right">       0.000</td>
    <td align="right">   66841.952</td>
    <td align="right">   52768.254</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.147768E+13</td>
    <td align="right"> 1375511.086</td>
    <td align="right">27-NOV-08:00</td>
    <td align="right">  448566.543</td>
    <td align="right">  473785.475</td>
    <td align="right">   52248.375</td>
    <td align="right">       0.000</td>
    <td align="right">  282711.758</td>
    <td align="right">       0.000</td>
    <td align="right">   65430.680</td>
    <td align="right">   52768.254</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.142505E+13</td>
    <td align="right"> 1333774.663</td>
    <td align="right">20-DEC-08:00</td>
    <td align="right">  448566.543</td>
    <td align="right">  473785.475</td>
    <td align="right">   50814.089</td>
    <td align="right">       0.000</td>
    <td align="right">  243588.668</td>
    <td align="right">       0.000</td>
    <td align="right">   64251.633</td>
    <td align="right">   52768.254</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.191980E+14</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.129069E+13</td>
    <td align="right"> 1299646.064</td>
    <td align="right">&nbsp;</td>
    <td align="right">  448566.543</td>
    <td align="right">  418415.216</td>
    <td align="right">   49037.858</td>
    <td align="right">       0.000</td>
    <td align="right">  212365.815</td>
    <td align="right">       0.000</td>
    <td align="right">   63122.118</td>
    <td align="right">   52768.254</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.192771E+13</td>
    <td align="right"> 1647361.695</td>
    <td align="right">&nbsp;</td>
    <td align="right">  448566.543</td>
    <td align="right">  473785.475</td>
    <td align="right">   99574.645</td>
    <td align="right">       0.000</td>
    <td align="right">  559196.689</td>
    <td align="right">       0.000</td>
    <td align="right">   72226.714</td>
    <td align="right">   52768.254</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMPONENTSOFPEAKNETELECTRICALDEMAND::Meter></a>
<p>Report:<b> COMPONENTS OF PEAK NET ELECTRICAL DEMAND</b></p>
<p>For:<b> Meter</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ELECTRICITYNET:FACILITY [J]</td>
    <td align="right">ELECTRICITYNET:FACILITY {Maximum}[W]</td>
    <td align="right">ELECTRICITYNET:FACILITY {TIMESTAMP}</td>
    <td align="right">INTERIORLIGHTS:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">INTERIOREQUIPMENT:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">FANS:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">HEATING:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">COOLING:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">EXTERIORLIGHTS:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">PUMPS:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">HEATREJECTION:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">EXTERIOREQUIPMENT:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">HUMIDIFICATION:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">HEATRECOVERY:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">WATERSYSTEMS:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">REFRIGERATION:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">GENERATORS:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">ELECTRICITYPRODUCED:FACILITY [Invalid/Undefined]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.144352E+13</td>
    <td align="right"> 1345809.014</td>
    <td align="right">03-JAN-08:00</td>
    <td align="right">  448566.543</td>
    <td align="right">  473785.475</td>
    <td align="right">   49618.145</td>
    <td align="right">       0.000</td>
    <td align="right">  256313.221</td>
    <td align="right">       0.000</td>
    <td align="right">   64757.374</td>
    <td align="right">   52768.254</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.129069E+13</td>
    <td align="right"> 1299646.064</td>
    <td align="right">21-FEB-08:45</td>
    <td align="right">  448566.543</td>
    <td align="right">  473785.475</td>
    <td align="right">   49037.858</td>
    <td align="right">       0.000</td>
    <td align="right">  212365.815</td>
    <td align="right">       0.000</td>
    <td align="right">   63122.118</td>
    <td align="right">   52768.254</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.158834E+13</td>
    <td align="right"> 1344797.312</td>
    <td align="right">29-MAR-07:00</td>
    <td align="right">  448566.543</td>
    <td align="right">  473785.475</td>
    <td align="right">   52081.713</td>
    <td align="right">       0.000</td>
    <td align="right">  253115.109</td>
    <td align="right">       0.000</td>
    <td align="right">   64480.217</td>
    <td align="right">   52768.254</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.149919E+13</td>
    <td align="right"> 1376428.595</td>
    <td align="right">24-APR-07:00</td>
    <td align="right">  448566.543</td>
    <td align="right">  473785.475</td>
    <td align="right">   55376.562</td>
    <td align="right">       0.000</td>
    <td align="right">  280451.006</td>
    <td align="right">       0.000</td>
    <td align="right">   65480.754</td>
    <td align="right">   52768.254</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.170018E+13</td>
    <td align="right"> 1531110.500</td>
    <td align="right">30-MAY-07:00</td>
    <td align="right">  448566.543</td>
    <td align="right">  473785.475</td>
    <td align="right">   77412.607</td>
    <td align="right">       0.000</td>
    <td align="right">  409088.176</td>
    <td align="right">       0.000</td>
    <td align="right">   69489.443</td>
    <td align="right">   52768.254</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.180094E+13</td>
    <td align="right"> 1520231.765</td>
    <td align="right">29-JUN-15:00</td>
    <td align="right">  448566.543</td>
    <td align="right">  418415.216</td>
    <td align="right">   81369.354</td>
    <td align="right">       0.000</td>
    <td align="right">  449027.899</td>
    <td align="right">       0.000</td>
    <td align="right">   70084.499</td>
    <td align="right">   52768.254</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.181423E+13</td>
    <td align="right"> 1647361.695</td>
    <td align="right">18-JUL-12:00</td>
    <td align="right">  448566.543</td>
    <td align="right">  423230.021</td>
    <td align="right">   91373.474</td>
    <td align="right">       0.000</td>
    <td align="right">  559196.689</td>
    <td align="right">       0.000</td>
    <td align="right">   72226.714</td>
    <td align="right">   52768.254</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.192771E+13</td>
    <td align="right"> 1590882.071</td>
    <td align="right">31-AUG-15:00</td>
    <td align="right">  448566.543</td>
    <td align="right">  418415.216</td>
    <td align="right">   99574.645</td>
    <td align="right">       0.000</td>
    <td align="right">  499584.297</td>
    <td align="right">       0.000</td>
    <td align="right">   71973.115</td>
    <td align="right">   52768.254</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.164453E+13</td>
    <td align="right"> 1541677.037</td>
    <td align="right">15-SEP-15:30</td>
    <td align="right">  448566.543</td>
    <td align="right">  418415.216</td>
    <td align="right">   70354.111</td>
    <td align="right">       0.000</td>
    <td align="right">  481801.394</td>
    <td align="right">       0.000</td>
    <td align="right">   69771.519</td>
    <td align="right">   52768.254</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.158588E+13</td>
    <td align="right"> 1454769.443</td>
    <td align="right">30-OCT-08:00</td>
    <td align="right">  448566.543</td>
    <td align="right">  473785.475</td>
    <td align="right">   54587.670</td>
    <td align="right">       0.000</td>
    <td align="right">  358219.548</td>
    <td align="right">       0.000</td>
    <td align="right">   66841.952</td>
    <td align="right">   52768.254</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.147768E+13</td>
    <td align="right"> 1375511.086</td>
    <td align="right">27-NOV-08:00</td>
    <td align="right">  448566.543</td>
    <td align="right">  473785.475</td>
    <td align="right">   52248.375</td>
    <td align="right">       0.000</td>
    <td align="right">  282711.758</td>
    <td align="right">       0.000</td>
    <td align="right">   65430.680</td>
    <td align="right">   52768.254</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.142505E+13</td>
    <td align="right"> 1333774.663</td>
    <td align="right">20-DEC-08:00</td>
    <td align="right">  448566.543</td>
    <td align="right">  473785.475</td>
    <td align="right">   50814.089</td>
    <td align="right">       0.000</td>
    <td align="right">  243588.668</td>
    <td align="right">       0.000</td>
    <td align="right">   64251.633</td>
    <td align="right">   52768.254</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.191980E+14</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.129069E+13</td>
    <td align="right"> 1299646.064</td>
    <td align="right">&nbsp;</td>
    <td align="right">  448566.543</td>
    <td align="right">  418415.216</td>
    <td align="right">   49037.858</td>
    <td align="right">       0.000</td>
    <td align="right">  212365.815</td>
    <td align="right">       0.000</td>
    <td align="right">   63122.118</td>
    <td align="right">   52768.254</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.192771E+13</td>
    <td align="right"> 1647361.695</td>
    <td align="right">&nbsp;</td>
    <td align="right">  448566.543</td>
    <td align="right">  473785.475</td>
    <td align="right">   99574.645</td>
    <td align="right">       0.000</td>
    <td align="right">  559196.689</td>
    <td align="right">       0.000</td>
    <td align="right">   72226.714</td>
    <td align="right">   52768.254</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::BASEMENT></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> BASEMENT</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        1.00</td>
    <td align="right">       20.59</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        1.00</td>
    <td align="right">       20.59</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        1.00</td>
    <td align="right">       20.59</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::CORE_BOTTOM></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> CORE_BOTTOM</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        1.50</td>
    <td align="right">       20.18</td>
    <td align="right">        0.25</td>
    <td align="right">       20.60</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.25</td>
    <td align="right">       20.71</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        1.00</td>
    <td align="right">       20.16</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        2.75</td>
    <td align="right">       20.22</td>
    <td align="right">        0.25</td>
    <td align="right">       20.60</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        1.50</td>
    <td align="right">       20.71</td>
    <td align="right">        0.25</td>
    <td align="right">       20.60</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::CORE_MID></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> CORE_MID</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        2.75</td>
    <td align="right">       19.93</td>
    <td align="right">        0.25</td>
    <td align="right">       20.31</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        2.00</td>
    <td align="right">       20.38</td>
    <td align="right">        0.25</td>
    <td align="right">       20.64</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.25</td>
    <td align="right">       24.57</td>
    <td align="right">        0.25</td>
    <td align="right">       24.57</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.50</td>
    <td align="right">       24.44</td>
    <td align="right">        0.50</td>
    <td align="right">       24.44</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.25</td>
    <td align="right">       24.69</td>
    <td align="right">        0.25</td>
    <td align="right">       24.69</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        1.00</td>
    <td align="right">       19.24</td>
    <td align="right">        0.25</td>
    <td align="right">       20.67</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        5.75</td>
    <td align="right">       19.97</td>
    <td align="right">        0.75</td>
    <td align="right">       20.54</td>
    <td align="right">        1.00</td>
    <td align="right">       24.53</td>
    <td align="right">        1.00</td>
    <td align="right">       24.53</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        2.75</td>
    <td align="right">       20.38</td>
    <td align="right">        0.25</td>
    <td align="right">       20.67</td>
    <td align="right">        0.50</td>
    <td align="right">       24.69</td>
    <td align="right">        0.50</td>
    <td align="right">       24.69</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::CORE_TOP></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> CORE_TOP</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       49.00</td>
    <td align="right">       15.74</td>
    <td align="right">        1.00</td>
    <td align="right">       20.37</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       19.75</td>
    <td align="right">       17.33</td>
    <td align="right">        1.00</td>
    <td align="right">       20.36</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        8.25</td>
    <td align="right">       17.21</td>
    <td align="right">        0.25</td>
    <td align="right">       20.79</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.25</td>
    <td align="right">       20.40</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.50</td>
    <td align="right">       20.30</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        4.75</td>
    <td align="right">       18.64</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       32.50</td>
    <td align="right">       16.21</td>
    <td align="right">        1.00</td>
    <td align="right">       20.43</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      115.00</td>
    <td align="right">       16.40</td>
    <td align="right">        3.25</td>
    <td align="right">       20.42</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       49.00</td>
    <td align="right">       20.40</td>
    <td align="right">        1.00</td>
    <td align="right">       20.79</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_BOT_ZN_3></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_BOT_ZN_3</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       27.75</td>
    <td align="right">       16.46</td>
    <td align="right">        2.00</td>
    <td align="right">       16.71</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       13.50</td>
    <td align="right">       18.79</td>
    <td align="right">        0.75</td>
    <td align="right">       20.15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        5.50</td>
    <td align="right">       20.33</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        1.00</td>
    <td align="right">       20.59</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        2.50</td>
    <td align="right">       30.34</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.25</td>
    <td align="right">       30.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        3.00</td>
    <td align="right">       30.32</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.75</td>
    <td align="right">       30.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.75</td>
    <td align="right">       20.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        3.50</td>
    <td align="right">       20.18</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       24.50</td>
    <td align="right">       16.79</td>
    <td align="right">        0.75</td>
    <td align="right">       20.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       76.50</td>
    <td align="right">       17.52</td>
    <td align="right">        3.50</td>
    <td align="right">       18.16</td>
    <td align="right">        7.50</td>
    <td align="right">       30.32</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       27.75</td>
    <td align="right">       20.63</td>
    <td align="right">        2.00</td>
    <td align="right">       20.15</td>
    <td align="right">        3.00</td>
    <td align="right">       30.34</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_BOT_ZN_2></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_BOT_ZN_2</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       25.25</td>
    <td align="right">       16.25</td>
    <td align="right">        2.00</td>
    <td align="right">       16.77</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       19.75</td>
    <td align="right">       17.53</td>
    <td align="right">        0.75</td>
    <td align="right">       20.24</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        4.75</td>
    <td align="right">       19.75</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.25</td>
    <td align="right">       20.16</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        2.25</td>
    <td align="right">       30.33</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        3.75</td>
    <td align="right">       30.30</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        2.25</td>
    <td align="right">       30.35</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.00</td>
    <td align="right">       30.33</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.50</td>
    <td align="right">       20.50</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        3.00</td>
    <td align="right">       20.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       24.00</td>
    <td align="right">       16.63</td>
    <td align="right">        2.50</td>
    <td align="right">       16.23</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       77.50</td>
    <td align="right">       17.10</td>
    <td align="right">        5.25</td>
    <td align="right">       17.01</td>
    <td align="right">        9.25</td>
    <td align="right">       30.32</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       25.25</td>
    <td align="right">       20.50</td>
    <td align="right">        2.50</td>
    <td align="right">       20.24</td>
    <td align="right">        3.75</td>
    <td align="right">       30.35</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_BOT_ZN_1></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_BOT_ZN_1</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       16.00</td>
    <td align="right">       17.25</td>
    <td align="right">        2.00</td>
    <td align="right">       18.16</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       11.50</td>
    <td align="right">       18.63</td>
    <td align="right">        0.75</td>
    <td align="right">       20.22</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        2.50</td>
    <td align="right">       20.27</td>
    <td align="right">        0.25</td>
    <td align="right">       20.72</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.25</td>
    <td align="right">       20.29</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.75</td>
    <td align="right">       30.33</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        3.00</td>
    <td align="right">       30.27</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.25</td>
    <td align="right">       30.34</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        2.00</td>
    <td align="right">       20.16</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       15.50</td>
    <td align="right">       17.51</td>
    <td align="right">        0.75</td>
    <td align="right">       18.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       47.75</td>
    <td align="right">       17.96</td>
    <td align="right">        3.75</td>
    <td align="right">       18.76</td>
    <td align="right">        5.00</td>
    <td align="right">       30.30</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       16.00</td>
    <td align="right">       20.29</td>
    <td align="right">        2.00</td>
    <td align="right">       20.72</td>
    <td align="right">        3.00</td>
    <td align="right">       30.34</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_BOT_ZN_4></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_BOT_ZN_4</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       21.50</td>
    <td align="right">       16.38</td>
    <td align="right">        2.25</td>
    <td align="right">       16.67</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       13.75</td>
    <td align="right">       17.61</td>
    <td align="right">        0.75</td>
    <td align="right">       20.52</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        3.75</td>
    <td align="right">       20.32</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.50</td>
    <td align="right">       20.48</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        2.00</td>
    <td align="right">       30.32</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.75</td>
    <td align="right">       30.36</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        2.00</td>
    <td align="right">       30.29</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.00</td>
    <td align="right">       30.29</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.50</td>
    <td align="right">       30.33</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.25</td>
    <td align="right">       20.70</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.00</td>
    <td align="right">       30.32</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        2.25</td>
    <td align="right">       19.96</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       23.50</td>
    <td align="right">       16.58</td>
    <td align="right">        2.00</td>
    <td align="right">       16.50</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       65.50</td>
    <td align="right">       17.11</td>
    <td align="right">        5.00</td>
    <td align="right">       17.18</td>
    <td align="right">        9.25</td>
    <td align="right">       30.32</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       23.50</td>
    <td align="right">       20.70</td>
    <td align="right">        2.25</td>
    <td align="right">       20.52</td>
    <td align="right">        2.00</td>
    <td align="right">       30.36</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_MID_ZN_3></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_MID_ZN_3</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       43.75</td>
    <td align="right">       15.83</td>
    <td align="right">        4.75</td>
    <td align="right">       16.13</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       28.25</td>
    <td align="right">       16.72</td>
    <td align="right">        3.25</td>
    <td align="right">       17.13</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        7.75</td>
    <td align="right">       18.83</td>
    <td align="right">        0.50</td>
    <td align="right">       20.55</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.75</td>
    <td align="right">       20.34</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.00</td>
    <td align="right">       30.41</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.75</td>
    <td align="right">       30.34</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.50</td>
    <td align="right">       30.40</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.50</td>
    <td align="right">       30.38</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.75</td>
    <td align="right">       20.32</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        4.25</td>
    <td align="right">       19.98</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       36.50</td>
    <td align="right">       16.10</td>
    <td align="right">        2.00</td>
    <td align="right">       16.89</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      122.00</td>
    <td align="right">       16.51</td>
    <td align="right">       10.50</td>
    <td align="right">       16.79</td>
    <td align="right">        4.75</td>
    <td align="right">       30.38</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       43.75</td>
    <td align="right">       20.34</td>
    <td align="right">        4.75</td>
    <td align="right">       20.55</td>
    <td align="right">        1.50</td>
    <td align="right">       30.41</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_MID_ZN_2></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_MID_ZN_2</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       41.50</td>
    <td align="right">       15.73</td>
    <td align="right">        4.25</td>
    <td align="right">       16.01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       33.00</td>
    <td align="right">       16.40</td>
    <td align="right">        5.50</td>
    <td align="right">       16.34</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        7.50</td>
    <td align="right">       18.43</td>
    <td align="right">        0.50</td>
    <td align="right">       20.62</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.75</td>
    <td align="right">       20.26</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.75</td>
    <td align="right">       30.43</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.50</td>
    <td align="right">       30.45</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        2.00</td>
    <td align="right">       30.37</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        2.25</td>
    <td align="right">       30.37</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.25</td>
    <td align="right">       30.37</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.00</td>
    <td align="right">       30.30</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.75</td>
    <td align="right">       20.36</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        4.00</td>
    <td align="right">       19.99</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       33.50</td>
    <td align="right">       16.13</td>
    <td align="right">        2.00</td>
    <td align="right">       16.90</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      121.00</td>
    <td align="right">       16.39</td>
    <td align="right">       12.25</td>
    <td align="right">       16.49</td>
    <td align="right">        7.75</td>
    <td align="right">       30.37</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       41.50</td>
    <td align="right">       20.36</td>
    <td align="right">        5.50</td>
    <td align="right">       20.62</td>
    <td align="right">        2.25</td>
    <td align="right">       30.45</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_MID_ZN_1></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_MID_ZN_1</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       31.25</td>
    <td align="right">       16.36</td>
    <td align="right">        4.25</td>
    <td align="right">       17.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       21.50</td>
    <td align="right">       17.02</td>
    <td align="right">        3.25</td>
    <td align="right">       17.13</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        5.50</td>
    <td align="right">       19.13</td>
    <td align="right">        0.50</td>
    <td align="right">       20.48</td>
    <td align="right">        1.00</td>
    <td align="right">       30.36</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.75</td>
    <td align="right">       20.44</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.00</td>
    <td align="right">       30.32</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        2.75</td>
    <td align="right">       30.36</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.25</td>
    <td align="right">       20.74</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        2.50</td>
    <td align="right">       30.41</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        3.00</td>
    <td align="right">       20.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       24.00</td>
    <td align="right">       16.67</td>
    <td align="right">        1.75</td>
    <td align="right">       18.05</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       86.25</td>
    <td align="right">       16.96</td>
    <td align="right">        9.75</td>
    <td align="right">       17.68</td>
    <td align="right">        7.25</td>
    <td align="right">       30.37</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       31.25</td>
    <td align="right">       20.74</td>
    <td align="right">        4.25</td>
    <td align="right">       20.48</td>
    <td align="right">        2.75</td>
    <td align="right">       30.41</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_MID_ZN_4></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_MID_ZN_4</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       40.50</td>
    <td align="right">       15.63</td>
    <td align="right">        4.00</td>
    <td align="right">       15.77</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       28.50</td>
    <td align="right">       16.32</td>
    <td align="right">        4.50</td>
    <td align="right">       16.65</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        5.25</td>
    <td align="right">       18.68</td>
    <td align="right">        0.25</td>
    <td align="right">       20.75</td>
    <td align="right">        1.00</td>
    <td align="right">       30.37</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.75</td>
    <td align="right">       20.37</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.25</td>
    <td align="right">       30.43</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        2.50</td>
    <td align="right">       30.39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.75</td>
    <td align="right">       30.27</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        3.75</td>
    <td align="right">       30.29</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.50</td>
    <td align="right">       30.21</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.25</td>
    <td align="right">       30.41</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.50</td>
    <td align="right">       20.56</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        3.25</td>
    <td align="right">       19.93</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       32.25</td>
    <td align="right">       15.93</td>
    <td align="right">        1.75</td>
    <td align="right">       17.27</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      111.00</td>
    <td align="right">       16.22</td>
    <td align="right">       10.50</td>
    <td align="right">       16.51</td>
    <td align="right">       11.00</td>
    <td align="right">       30.35</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       40.50</td>
    <td align="right">       20.56</td>
    <td align="right">        4.50</td>
    <td align="right">       20.75</td>
    <td align="right">        3.75</td>
    <td align="right">       30.43</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_TOP_ZN_3></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_TOP_ZN_3</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       83.25</td>
    <td align="right">       15.37</td>
    <td align="right">       11.00</td>
    <td align="right">       17.95</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       58.50</td>
    <td align="right">       15.62</td>
    <td align="right">        6.75</td>
    <td align="right">       15.97</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       24.00</td>
    <td align="right">       16.71</td>
    <td align="right">        0.75</td>
    <td align="right">       20.08</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        2.25</td>
    <td align="right">       20.17</td>
    <td align="right">        0.25</td>
    <td align="right">       20.62</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.50</td>
    <td align="right">       20.29</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.75</td>
    <td align="right">       30.37</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.00</td>
    <td align="right">       30.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.75</td>
    <td align="right">       30.38</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        3.75</td>
    <td align="right">       30.39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        3.00</td>
    <td align="right">       20.21</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       22.75</td>
    <td align="right">       16.49</td>
    <td align="right">        0.50</td>
    <td align="right">       20.38</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       78.00</td>
    <td align="right">       15.29</td>
    <td align="right">        6.25</td>
    <td align="right">       17.54</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      272.25</td>
    <td align="right">       15.72</td>
    <td align="right">       25.50</td>
    <td align="right">       17.46</td>
    <td align="right">        6.25</td>
    <td align="right">       30.37</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       83.25</td>
    <td align="right">       20.29</td>
    <td align="right">       11.00</td>
    <td align="right">       20.62</td>
    <td align="right">        3.75</td>
    <td align="right">       30.39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_TOP_ZN_2></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_TOP_ZN_2</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       77.00</td>
    <td align="right">       15.29</td>
    <td align="right">        9.00</td>
    <td align="right">       17.93</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       52.25</td>
    <td align="right">       15.56</td>
    <td align="right">        5.75</td>
    <td align="right">       15.57</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       21.25</td>
    <td align="right">       16.87</td>
    <td align="right">        0.75</td>
    <td align="right">       20.12</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        3.25</td>
    <td align="right">       20.32</td>
    <td align="right">        0.25</td>
    <td align="right">       20.77</td>
    <td align="right">        0.75</td>
    <td align="right">       30.41</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.75</td>
    <td align="right">       20.40</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.50</td>
    <td align="right">       30.31</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.75</td>
    <td align="right">       30.32</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        2.25</td>
    <td align="right">       30.37</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.00</td>
    <td align="right">       30.32</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.25</td>
    <td align="right">       30.38</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        3.00</td>
    <td align="right">       20.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       16.25</td>
    <td align="right">       16.84</td>
    <td align="right">        0.50</td>
    <td align="right">       20.45</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       71.75</td>
    <td align="right">       15.34</td>
    <td align="right">        7.25</td>
    <td align="right">       17.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      245.50</td>
    <td align="right">       15.74</td>
    <td align="right">       23.50</td>
    <td align="right">       17.24</td>
    <td align="right">        6.50</td>
    <td align="right">       30.35</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       77.00</td>
    <td align="right">       20.40</td>
    <td align="right">        9.00</td>
    <td align="right">       20.77</td>
    <td align="right">        2.25</td>
    <td align="right">       30.41</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_TOP_ZN_1></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_TOP_ZN_1</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       70.00</td>
    <td align="right">       15.77</td>
    <td align="right">       12.75</td>
    <td align="right">       18.64</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       46.50</td>
    <td align="right">       15.87</td>
    <td align="right">        5.00</td>
    <td align="right">       17.04</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       15.25</td>
    <td align="right">       17.16</td>
    <td align="right">        0.75</td>
    <td align="right">       20.04</td>
    <td align="right">        0.50</td>
    <td align="right">       30.38</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        2.00</td>
    <td align="right">       20.19</td>
    <td align="right">        0.25</td>
    <td align="right">       20.75</td>
    <td align="right">        0.50</td>
    <td align="right">       30.40</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.75</td>
    <td align="right">       20.45</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.25</td>
    <td align="right">       30.26</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.50</td>
    <td align="right">       30.24</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        1.00</td>
    <td align="right">       19.94</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.50</td>
    <td align="right">       30.38</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        9.75</td>
    <td align="right">       17.69</td>
    <td align="right">        0.25</td>
    <td align="right">       20.14</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       56.50</td>
    <td align="right">       15.61</td>
    <td align="right">        6.75</td>
    <td align="right">       18.15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      201.75</td>
    <td align="right">       16.03</td>
    <td align="right">       25.75</td>
    <td align="right">       18.28</td>
    <td align="right">        3.25</td>
    <td align="right">       30.35</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       70.00</td>
    <td align="right">       20.45</td>
    <td align="right">       12.75</td>
    <td align="right">       20.75</td>
    <td align="right">        1.50</td>
    <td align="right">       30.40</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_TOP_ZN_4></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_TOP_ZN_4</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       63.25</td>
    <td align="right">       15.03</td>
    <td align="right">        4.00</td>
    <td align="right">       16.12</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       48.50</td>
    <td align="right">       15.46</td>
    <td align="right">        4.25</td>
    <td align="right">       15.86</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       18.50</td>
    <td align="right">       16.38</td>
    <td align="right">        0.75</td>
    <td align="right">       20.43</td>
    <td align="right">        0.25</td>
    <td align="right">       30.22</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        1.50</td>
    <td align="right">       20.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.75</td>
    <td align="right">       30.37</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.75</td>
    <td align="right">       20.39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.25</td>
    <td align="right">       30.34</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.25</td>
    <td align="right">       30.39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        3.25</td>
    <td align="right">       30.44</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.50</td>
    <td align="right">       30.26</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.00</td>
    <td align="right">       30.44</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        2.00</td>
    <td align="right">       20.20</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.00</td>
    <td align="right">       30.33</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       15.50</td>
    <td align="right">       16.55</td>
    <td align="right">        0.25</td>
    <td align="right">       20.53</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       67.50</td>
    <td align="right">       15.17</td>
    <td align="right">        5.75</td>
    <td align="right">       16.77</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      217.50</td>
    <td align="right">       15.49</td>
    <td align="right">       15.00</td>
    <td align="right">       16.59</td>
    <td align="right">       10.25</td>
    <td align="right">       30.37</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       67.50</td>
    <td align="right">       20.39</td>
    <td align="right">        5.75</td>
    <td align="right">       20.53</td>
    <td align="right">        3.25</td>
    <td align="right">       30.44</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::GROUNDFLOOR_PLENUM></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> GROUNDFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::MIDFLOOR_PLENUM></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> MIDFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::TOPFLOOR_PLENUM></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> TOPFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::BASEMENT></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> BASEMENT</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.275317E+11</td>
    <td align="right">    24645.55</td>
    <td align="right">06-JAN-16:00</td>
    <td align="right">       24.40</td>
    <td align="right">       20.55</td>
    <td align="right">0.268920E+10</td>
    <td align="right">     3817.41</td>
    <td align="right">23-JAN-16:00</td>
    <td align="right">       14.40</td>
    <td align="right">        7.05</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.241837E+11</td>
    <td align="right">    25086.13</td>
    <td align="right">24-FEB-16:00</td>
    <td align="right">       25.00</td>
    <td align="right">       17.05</td>
    <td align="right">0.242348E+10</td>
    <td align="right">     3859.90</td>
    <td align="right">24-FEB-16:00</td>
    <td align="right">       25.00</td>
    <td align="right">       17.05</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.340462E+11</td>
    <td align="right">    26356.21</td>
    <td align="right">29-MAR-05:15</td>
    <td align="right">       21.70</td>
    <td align="right">       19.77</td>
    <td align="right">0.307073E+10</td>
    <td align="right">     4026.58</td>
    <td align="right">28-MAR-15:00</td>
    <td align="right">       25.00</td>
    <td align="right">       20.06</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.356010E+11</td>
    <td align="right">    29181.64</td>
    <td align="right">25-APR-05:15</td>
    <td align="right">       22.35</td>
    <td align="right">       20.96</td>
    <td align="right">0.300012E+10</td>
    <td align="right">     4389.02</td>
    <td align="right">24-APR-15:00</td>
    <td align="right">       25.60</td>
    <td align="right">       21.05</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.403454E+11</td>
    <td align="right">    71286.03</td>
    <td align="right">30-MAY-05:15</td>
    <td align="right">       26.10</td>
    <td align="right">       23.69</td>
    <td align="right">0.347176E+10</td>
    <td align="right">     4595.69</td>
    <td align="right">31-MAY-15:00</td>
    <td align="right">       30.60</td>
    <td align="right">       24.13</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.415149E+11</td>
    <td align="right">    62075.58</td>
    <td align="right">12-JUN-05:15</td>
    <td align="right">       23.75</td>
    <td align="right">       22.92</td>
    <td align="right">0.354343E+10</td>
    <td align="right">     4595.69</td>
    <td align="right">09-JUN-15:00</td>
    <td align="right">       32.20</td>
    <td align="right">       24.39</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.401610E+11</td>
    <td align="right">    75755.01</td>
    <td align="right">05-JUL-05:15</td>
    <td align="right">       25.73</td>
    <td align="right">       24.46</td>
    <td align="right">0.328215E+10</td>
    <td align="right">     4595.69</td>
    <td align="right">10-JUL-15:00</td>
    <td align="right">       32.80</td>
    <td align="right">       24.30</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.435769E+11</td>
    <td align="right">    67806.97</td>
    <td align="right">01-AUG-05:15</td>
    <td align="right">       24.48</td>
    <td align="right">       23.17</td>
    <td align="right">0.370854E+10</td>
    <td align="right">     4595.70</td>
    <td align="right">01-AUG-15:30</td>
    <td align="right">       24.15</td>
    <td align="right">       23.40</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.396135E+11</td>
    <td align="right">    86060.86</td>
    <td align="right">05-SEP-05:15</td>
    <td align="right">       22.72</td>
    <td align="right">       21.60</td>
    <td align="right">0.326589E+10</td>
    <td align="right">     4595.69</td>
    <td align="right">19-SEP-15:00</td>
    <td align="right">       30.20</td>
    <td align="right">       20.79</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.382989E+11</td>
    <td align="right">    55290.75</td>
    <td align="right">10-OCT-05:15</td>
    <td align="right">       17.93</td>
    <td align="right">       17.93</td>
    <td align="right">0.328805E+10</td>
    <td align="right">     4594.49</td>
    <td align="right">10-OCT-15:00</td>
    <td align="right">       29.40</td>
    <td align="right">       22.41</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.334593E+11</td>
    <td align="right">    28939.31</td>
    <td align="right">01-NOV-06:15</td>
    <td align="right">       10.90</td>
    <td align="right">       10.84</td>
    <td align="right">0.295638E+10</td>
    <td align="right">     4305.22</td>
    <td align="right">01-NOV-16:00</td>
    <td align="right">       23.90</td>
    <td align="right">       20.52</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.272617E+11</td>
    <td align="right">    25145.78</td>
    <td align="right">01-DEC-06:15</td>
    <td align="right">        9.47</td>
    <td align="right">        9.35</td>
    <td align="right">0.260134E+10</td>
    <td align="right">     3866.30</td>
    <td align="right">01-DEC-16:00</td>
    <td align="right">       23.30</td>
    <td align="right">       18.56</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.425594E+12</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.373011E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.241837E+11</td>
    <td align="right">    24645.55</td>
    <td align="right">&nbsp;</td>
    <td align="right">        9.47</td>
    <td align="right">        9.35</td>
    <td align="right">0.242348E+10</td>
    <td align="right">     3817.41</td>
    <td align="right">&nbsp;</td>
    <td align="right">       14.40</td>
    <td align="right">        7.05</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.435769E+11</td>
    <td align="right">    86060.86</td>
    <td align="right">&nbsp;</td>
    <td align="right">       26.10</td>
    <td align="right">       24.46</td>
    <td align="right">0.370854E+10</td>
    <td align="right">     4595.70</td>
    <td align="right">&nbsp;</td>
    <td align="right">       32.80</td>
    <td align="right">       24.39</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::CORE_BOTTOM></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> CORE_BOTTOM</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.393117E+11</td>
    <td align="right">    38281.60</td>
    <td align="right">23-JAN-06:15</td>
    <td align="right">       15.83</td>
    <td align="right">        8.70</td>
    <td align="right">0.386168E+10</td>
    <td align="right">     5759.50</td>
    <td align="right">23-JAN-16:00</td>
    <td align="right">       14.40</td>
    <td align="right">        7.05</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.338602E+11</td>
    <td align="right">    39061.65</td>
    <td align="right">24-FEB-06:15</td>
    <td align="right">       10.45</td>
    <td align="right">        9.92</td>
    <td align="right">0.348782E+10</td>
    <td align="right">     5924.18</td>
    <td align="right">24-FEB-16:00</td>
    <td align="right">       25.00</td>
    <td align="right">       17.05</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.484997E+11</td>
    <td align="right">    56358.95</td>
    <td align="right">29-MAR-05:15</td>
    <td align="right">       21.70</td>
    <td align="right">       19.77</td>
    <td align="right">0.450207E+10</td>
    <td align="right">     6245.77</td>
    <td align="right">28-MAR-15:00</td>
    <td align="right">       25.00</td>
    <td align="right">       20.06</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.493773E+11</td>
    <td align="right">   105819.84</td>
    <td align="right">24-APR-05:15</td>
    <td align="right">       21.82</td>
    <td align="right">       20.17</td>
    <td align="right">0.434500E+10</td>
    <td align="right">     6533.08</td>
    <td align="right">24-APR-13:00</td>
    <td align="right">       26.10</td>
    <td align="right">       20.72</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.589395E+11</td>
    <td align="right">   130820.62</td>
    <td align="right">31-MAY-05:15</td>
    <td align="right">       21.25</td>
    <td align="right">       20.90</td>
    <td align="right">0.502690E+10</td>
    <td align="right">     6533.09</td>
    <td align="right">17-MAY-13:00</td>
    <td align="right">       31.10</td>
    <td align="right">       24.20</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.643581E+11</td>
    <td align="right">   138058.08</td>
    <td align="right">19-JUN-05:15</td>
    <td align="right">       22.35</td>
    <td align="right">       20.68</td>
    <td align="right">0.510430E+10</td>
    <td align="right">     6533.07</td>
    <td align="right">23-JUN-13:45</td>
    <td align="right">       31.65</td>
    <td align="right">       24.78</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.638985E+11</td>
    <td align="right">   137406.43</td>
    <td align="right">19-JUL-05:15</td>
    <td align="right">       23.18</td>
    <td align="right">       22.54</td>
    <td align="right">0.470914E+10</td>
    <td align="right">     6533.07</td>
    <td align="right">03-JUL-13:45</td>
    <td align="right">       34.27</td>
    <td align="right">       26.14</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.686626E+11</td>
    <td align="right">   137895.87</td>
    <td align="right">01-AUG-05:15</td>
    <td align="right">       24.48</td>
    <td align="right">       23.17</td>
    <td align="right">0.532702E+10</td>
    <td align="right">     6533.08</td>
    <td align="right">21-AUG-13:45</td>
    <td align="right">       33.75</td>
    <td align="right">       24.93</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.590683E+11</td>
    <td align="right">   137569.24</td>
    <td align="right">11-SEP-05:15</td>
    <td align="right">       19.85</td>
    <td align="right">       17.84</td>
    <td align="right">0.469053E+10</td>
    <td align="right">     6533.27</td>
    <td align="right">26-SEP-12:15</td>
    <td align="right">       27.93</td>
    <td align="right">       16.53</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.541467E+11</td>
    <td align="right">   130307.84</td>
    <td align="right">10-OCT-05:15</td>
    <td align="right">       17.93</td>
    <td align="right">       17.93</td>
    <td align="right">0.471160E+10</td>
    <td align="right">     6533.07</td>
    <td align="right">06-OCT-13:00</td>
    <td align="right">       29.40</td>
    <td align="right">       22.05</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.470281E+11</td>
    <td align="right">    77439.79</td>
    <td align="right">01-NOV-06:15</td>
    <td align="right">       10.90</td>
    <td align="right">       10.84</td>
    <td align="right">0.426453E+10</td>
    <td align="right">     6442.30</td>
    <td align="right">01-NOV-16:00</td>
    <td align="right">       23.90</td>
    <td align="right">       20.52</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.383954E+11</td>
    <td align="right">    37249.98</td>
    <td align="right">21-DEC-05:15</td>
    <td align="right">        8.03</td>
    <td align="right">        5.05</td>
    <td align="right">0.370195E+10</td>
    <td align="right">     5725.64</td>
    <td align="right">21-DEC-16:00</td>
    <td align="right">       11.70</td>
    <td align="right">        5.03</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.625546E+12</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.537325E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.338602E+11</td>
    <td align="right">    37249.98</td>
    <td align="right">&nbsp;</td>
    <td align="right">        8.03</td>
    <td align="right">        5.05</td>
    <td align="right">0.348782E+10</td>
    <td align="right">     5725.64</td>
    <td align="right">&nbsp;</td>
    <td align="right">       11.70</td>
    <td align="right">        5.03</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.686626E+11</td>
    <td align="right">   138058.08</td>
    <td align="right">&nbsp;</td>
    <td align="right">       24.48</td>
    <td align="right">       23.17</td>
    <td align="right">0.532702E+10</td>
    <td align="right">     6533.27</td>
    <td align="right">&nbsp;</td>
    <td align="right">       34.27</td>
    <td align="right">       26.14</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::CORE_MID></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> CORE_MID</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.410911E+11</td>
    <td align="right">    45705.73</td>
    <td align="right">23-JAN-06:15</td>
    <td align="right">       15.83</td>
    <td align="right">        8.70</td>
    <td align="right">0.380046E+10</td>
    <td align="right">     5890.69</td>
    <td align="right">23-JAN-16:00</td>
    <td align="right">       14.40</td>
    <td align="right">        7.05</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.357781E+11</td>
    <td align="right">    43926.34</td>
    <td align="right">23-FEB-06:15</td>
    <td align="right">       15.60</td>
    <td align="right">       15.60</td>
    <td align="right">0.343607E+10</td>
    <td align="right">     5934.94</td>
    <td align="right">24-FEB-16:00</td>
    <td align="right">       25.00</td>
    <td align="right">       17.05</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.530821E+11</td>
    <td align="right">   107650.82</td>
    <td align="right">27-MAR-05:15</td>
    <td align="right">       15.15</td>
    <td align="right">       11.83</td>
    <td align="right">0.445733E+10</td>
    <td align="right">     6494.13</td>
    <td align="right">27-MAR-15:00</td>
    <td align="right">       25.00</td>
    <td align="right">       17.38</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.545174E+11</td>
    <td align="right">   154420.21</td>
    <td align="right">24-APR-05:15</td>
    <td align="right">       21.82</td>
    <td align="right">       20.17</td>
    <td align="right">0.427254E+10</td>
    <td align="right">     6533.00</td>
    <td align="right">25-APR-10:00</td>
    <td align="right">       24.40</td>
    <td align="right">       21.67</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.668941E+11</td>
    <td align="right">   154836.25</td>
    <td align="right">31-MAY-05:15</td>
    <td align="right">       21.25</td>
    <td align="right">       20.90</td>
    <td align="right">0.500204E+10</td>
    <td align="right">     6533.03</td>
    <td align="right">26-MAY-10:00</td>
    <td align="right">       30.00</td>
    <td align="right">       23.62</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.734886E+11</td>
    <td align="right">   165138.42</td>
    <td align="right">19-JUN-05:15</td>
    <td align="right">       22.35</td>
    <td align="right">       20.68</td>
    <td align="right">0.511203E+10</td>
    <td align="right">     6533.01</td>
    <td align="right">23-JUN-10:45</td>
    <td align="right">       28.62</td>
    <td align="right">       25.07</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.738645E+11</td>
    <td align="right">   160075.09</td>
    <td align="right">03-JUL-05:15</td>
    <td align="right">       22.20</td>
    <td align="right">       21.49</td>
    <td align="right">0.471724E+10</td>
    <td align="right">     6533.00</td>
    <td align="right">11-JUL-10:00</td>
    <td align="right">       32.80</td>
    <td align="right">       25.48</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.777037E+11</td>
    <td align="right">   155628.34</td>
    <td align="right">01-AUG-05:15</td>
    <td align="right">       24.48</td>
    <td align="right">       23.17</td>
    <td align="right">0.533045E+10</td>
    <td align="right">     6533.02</td>
    <td align="right">02-AUG-10:45</td>
    <td align="right">       30.15</td>
    <td align="right">       25.38</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.672693E+11</td>
    <td align="right">   162348.19</td>
    <td align="right">18-SEP-05:15</td>
    <td align="right">       16.40</td>
    <td align="right">       15.29</td>
    <td align="right">0.469176E+10</td>
    <td align="right">     6533.19</td>
    <td align="right">26-SEP-12:15</td>
    <td align="right">       27.93</td>
    <td align="right">       16.53</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.598987E+11</td>
    <td align="right">   158060.94</td>
    <td align="right">10-OCT-05:15</td>
    <td align="right">       17.93</td>
    <td align="right">       17.93</td>
    <td align="right">0.462698E+10</td>
    <td align="right">     6533.03</td>
    <td align="right">02-OCT-13:00</td>
    <td align="right">       28.90</td>
    <td align="right">       19.80</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.509988E+11</td>
    <td align="right">   100180.27</td>
    <td align="right">27-NOV-06:15</td>
    <td align="right">       23.90</td>
    <td align="right">       21.60</td>
    <td align="right">0.419036E+10</td>
    <td align="right">     6384.41</td>
    <td align="right">27-NOV-16:00</td>
    <td align="right">       25.60</td>
    <td align="right">       23.21</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.392644E+11</td>
    <td align="right">    41362.18</td>
    <td align="right">21-DEC-05:15</td>
    <td align="right">        8.03</td>
    <td align="right">        5.05</td>
    <td align="right">0.360923E+10</td>
    <td align="right">     5612.72</td>
    <td align="right">21-DEC-16:00</td>
    <td align="right">       11.70</td>
    <td align="right">        5.03</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.693851E+12</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.532465E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.357781E+11</td>
    <td align="right">    41362.18</td>
    <td align="right">&nbsp;</td>
    <td align="right">        8.03</td>
    <td align="right">        5.05</td>
    <td align="right">0.343607E+10</td>
    <td align="right">     5612.72</td>
    <td align="right">&nbsp;</td>
    <td align="right">       11.70</td>
    <td align="right">        5.03</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.777037E+11</td>
    <td align="right">   165138.42</td>
    <td align="right">&nbsp;</td>
    <td align="right">       24.48</td>
    <td align="right">       23.17</td>
    <td align="right">0.533045E+10</td>
    <td align="right">     6533.19</td>
    <td align="right">&nbsp;</td>
    <td align="right">       32.80</td>
    <td align="right">       25.48</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::CORE_TOP></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> CORE_TOP</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.830934E+11</td>
    <td align="right">   138312.83</td>
    <td align="right">20-JAN-17:00</td>
    <td align="right">       23.90</td>
    <td align="right">       20.52</td>
    <td align="right">0.429065E+10</td>
    <td align="right">     6533.86</td>
    <td align="right">03-JAN-16:30</td>
    <td align="right">       24.45</td>
    <td align="right">       19.57</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.733738E+11</td>
    <td align="right">   147026.63</td>
    <td align="right">23-FEB-17:00</td>
    <td align="right">       25.00</td>
    <td align="right">       16.01</td>
    <td align="right">0.384959E+10</td>
    <td align="right">     6534.05</td>
    <td align="right">21-FEB-15:15</td>
    <td align="right">       28.47</td>
    <td align="right">       15.55</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.106569E+12</td>
    <td align="right">   149277.60</td>
    <td align="right">27-MAR-16:00</td>
    <td align="right">       23.90</td>
    <td align="right">       17.90</td>
    <td align="right">0.502504E+10</td>
    <td align="right">     6533.64</td>
    <td align="right">03-MAR-09:15</td>
    <td align="right">       10.28</td>
    <td align="right">        8.41</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.112212E+12</td>
    <td align="right">   156323.00</td>
    <td align="right">21-APR-16:00</td>
    <td align="right">       27.20</td>
    <td align="right">       20.71</td>
    <td align="right">0.458338E+10</td>
    <td align="right">     6533.75</td>
    <td align="right">10-APR-08:15</td>
    <td align="right">       21.70</td>
    <td align="right">       20.99</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.141090E+12</td>
    <td align="right">   170132.84</td>
    <td align="right">18-MAY-16:00</td>
    <td align="right">       30.60</td>
    <td align="right">       25.69</td>
    <td align="right">0.506113E+10</td>
    <td align="right">     6534.27</td>
    <td align="right">18-MAY-07:30</td>
    <td align="right">       26.70</td>
    <td align="right">       23.68</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.156125E+12</td>
    <td align="right">   173710.65</td>
    <td align="right">13-JUN-16:00</td>
    <td align="right">       33.90</td>
    <td align="right">       24.15</td>
    <td align="right">0.510018E+10</td>
    <td align="right">     6534.00</td>
    <td align="right">28-JUN-10:45</td>
    <td align="right">       29.10</td>
    <td align="right">       25.47</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.154932E+12</td>
    <td align="right">   178479.17</td>
    <td align="right">31-JUL-16:00</td>
    <td align="right">       32.80</td>
    <td align="right">       25.09</td>
    <td align="right">0.470212E+10</td>
    <td align="right">     6535.00</td>
    <td align="right">17-JUL-07:45</td>
    <td align="right">       28.18</td>
    <td align="right">       26.10</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.165715E+12</td>
    <td align="right">   174547.74</td>
    <td align="right">31-AUG-16:00</td>
    <td align="right">       33.90</td>
    <td align="right">       25.61</td>
    <td align="right">0.532418E+10</td>
    <td align="right">     6534.35</td>
    <td align="right">01-AUG-07:45</td>
    <td align="right">       23.90</td>
    <td align="right">       23.16</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.138009E+12</td>
    <td align="right">   170949.68</td>
    <td align="right">01-SEP-16:00</td>
    <td align="right">       29.10</td>
    <td align="right">       22.14</td>
    <td align="right">0.467674E+10</td>
    <td align="right">     6534.24</td>
    <td align="right">05-SEP-07:45</td>
    <td align="right">       23.18</td>
    <td align="right">       22.04</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.119031E+12</td>
    <td align="right">   159644.16</td>
    <td align="right">06-OCT-16:00</td>
    <td align="right">       29.40</td>
    <td align="right">       21.69</td>
    <td align="right">0.477326E+10</td>
    <td align="right">     6533.94</td>
    <td align="right">30-OCT-11:45</td>
    <td align="right">       27.80</td>
    <td align="right">       24.64</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.999742E+11</td>
    <td align="right">   144608.33</td>
    <td align="right">03-NOV-17:00</td>
    <td align="right">       24.40</td>
    <td align="right">       20.98</td>
    <td align="right">0.456432E+10</td>
    <td align="right">     6533.80</td>
    <td align="right">27-NOV-11:45</td>
    <td align="right">       25.45</td>
    <td align="right">       22.76</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.789561E+11</td>
    <td align="right">   135827.96</td>
    <td align="right">20-DEC-17:00</td>
    <td align="right">       22.20</td>
    <td align="right">       19.99</td>
    <td align="right">0.407858E+10</td>
    <td align="right">     6533.88</td>
    <td align="right">06-DEC-16:30</td>
    <td align="right">       22.50</td>
    <td align="right">       21.47</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.142908E+13</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.560292E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.733738E+11</td>
    <td align="right">   135827.96</td>
    <td align="right">&nbsp;</td>
    <td align="right">       22.20</td>
    <td align="right">       16.01</td>
    <td align="right">0.384959E+10</td>
    <td align="right">     6533.64</td>
    <td align="right">&nbsp;</td>
    <td align="right">       10.28</td>
    <td align="right">        8.41</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.165715E+12</td>
    <td align="right">   178479.17</td>
    <td align="right">&nbsp;</td>
    <td align="right">       33.90</td>
    <td align="right">       25.69</td>
    <td align="right">0.532418E+10</td>
    <td align="right">     6535.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       29.10</td>
    <td align="right">       26.10</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_BOT_ZN_3></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_BOT_ZN_3</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.398874E+10</td>
    <td align="right">     7169.13</td>
    <td align="right">20-JAN-14:30</td>
    <td align="right">       25.60</td>
    <td align="right">       21.05</td>
    <td align="right">0.455564E+09</td>
    <td align="right">      706.61</td>
    <td align="right">20-JAN-14:45</td>
    <td align="right">       25.60</td>
    <td align="right">       21.05</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.305244E+10</td>
    <td align="right">     7496.31</td>
    <td align="right">23-FEB-15:00</td>
    <td align="right">       28.90</td>
    <td align="right">       17.58</td>
    <td align="right">0.416034E+09</td>
    <td align="right">      737.87</td>
    <td align="right">23-FEB-16:15</td>
    <td align="right">       28.75</td>
    <td align="right">       17.47</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.676473E+10</td>
    <td align="right">     9149.20</td>
    <td align="right">28-MAR-14:45</td>
    <td align="right">       25.45</td>
    <td align="right">       20.35</td>
    <td align="right">0.523535E+09</td>
    <td align="right">      808.54</td>
    <td align="right">28-MAR-14:45</td>
    <td align="right">       25.45</td>
    <td align="right">       20.35</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.904860E+10</td>
    <td align="right">    11496.88</td>
    <td align="right">21-APR-13:45</td>
    <td align="right">       28.30</td>
    <td align="right">       21.48</td>
    <td align="right">0.515137E+09</td>
    <td align="right">      808.55</td>
    <td align="right">26-APR-10:45</td>
    <td align="right">       26.10</td>
    <td align="right">       21.42</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.128050E+11</td>
    <td align="right">    19658.59</td>
    <td align="right">30-MAY-05:15</td>
    <td align="right">       26.10</td>
    <td align="right">       23.69</td>
    <td align="right">0.613098E+09</td>
    <td align="right">      808.59</td>
    <td align="right">30-MAY-08:15</td>
    <td align="right">       26.82</td>
    <td align="right">       24.38</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.163159E+11</td>
    <td align="right">    17930.46</td>
    <td align="right">12-JUN-05:15</td>
    <td align="right">       23.75</td>
    <td align="right">       22.92</td>
    <td align="right">0.634503E+09</td>
    <td align="right">      808.59</td>
    <td align="right">28-JUN-09:45</td>
    <td align="right">       28.32</td>
    <td align="right">       25.36</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.164640E+11</td>
    <td align="right">    22202.96</td>
    <td align="right">17-JUL-05:15</td>
    <td align="right">       26.82</td>
    <td align="right">       25.53</td>
    <td align="right">0.586073E+09</td>
    <td align="right">      808.70</td>
    <td align="right">17-JUL-07:15</td>
    <td align="right">       27.93</td>
    <td align="right">       25.86</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.160229E+11</td>
    <td align="right">    17981.05</td>
    <td align="right">07-AUG-05:15</td>
    <td align="right">       24.40</td>
    <td align="right">       23.93</td>
    <td align="right">0.656720E+09</td>
    <td align="right">      808.60</td>
    <td align="right">07-AUG-08:30</td>
    <td align="right">       27.20</td>
    <td align="right">       25.37</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.122027E+11</td>
    <td align="right">    17939.75</td>
    <td align="right">05-SEP-05:15</td>
    <td align="right">       22.72</td>
    <td align="right">       21.60</td>
    <td align="right">0.569543E+09</td>
    <td align="right">      808.59</td>
    <td align="right">08-SEP-09:30</td>
    <td align="right">       28.15</td>
    <td align="right">       25.71</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.965436E+10</td>
    <td align="right">    11786.29</td>
    <td align="right">31-OCT-06:15</td>
    <td align="right">       24.40</td>
    <td align="right">       23.14</td>
    <td align="right">0.547048E+09</td>
    <td align="right">      808.58</td>
    <td align="right">30-OCT-10:45</td>
    <td align="right">       27.80</td>
    <td align="right">       24.79</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.680085E+10</td>
    <td align="right">     8186.80</td>
    <td align="right">27-NOV-06:15</td>
    <td align="right">       23.90</td>
    <td align="right">       21.60</td>
    <td align="right">0.484981E+09</td>
    <td align="right">      787.40</td>
    <td align="right">03-NOV-14:00</td>
    <td align="right">       27.20</td>
    <td align="right">       21.85</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.334469E+10</td>
    <td align="right">     7165.43</td>
    <td align="right">20-DEC-13:00</td>
    <td align="right">       24.40</td>
    <td align="right">       20.55</td>
    <td align="right">0.435973E+09</td>
    <td align="right">      706.29</td>
    <td align="right">20-DEC-14:15</td>
    <td align="right">       24.12</td>
    <td align="right">       20.47</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.116465E+12</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.643821E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.305244E+10</td>
    <td align="right">     7165.43</td>
    <td align="right">&nbsp;</td>
    <td align="right">       22.72</td>
    <td align="right">       17.58</td>
    <td align="right">0.416034E+09</td>
    <td align="right">      706.29</td>
    <td align="right">&nbsp;</td>
    <td align="right">       24.12</td>
    <td align="right">       17.47</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.164640E+11</td>
    <td align="right">    22202.96</td>
    <td align="right">&nbsp;</td>
    <td align="right">       28.90</td>
    <td align="right">       25.53</td>
    <td align="right">0.656720E+09</td>
    <td align="right">      808.70</td>
    <td align="right">&nbsp;</td>
    <td align="right">       28.75</td>
    <td align="right">       25.86</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_BOT_ZN_2></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_BOT_ZN_2</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.298561E+10</td>
    <td align="right">     4914.81</td>
    <td align="right">30-JAN-06:15</td>
    <td align="right">       20.98</td>
    <td align="right">       19.08</td>
    <td align="right">0.290793E+09</td>
    <td align="right">      417.93</td>
    <td align="right">26-JAN-11:45</td>
    <td align="right">       13.62</td>
    <td align="right">        6.21</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.230216E+10</td>
    <td align="right">     5687.81</td>
    <td align="right">24-FEB-11:37</td>
    <td align="right">       22.50</td>
    <td align="right">       17.87</td>
    <td align="right">0.268679E+09</td>
    <td align="right">      483.46</td>
    <td align="right">24-FEB-11:45</td>
    <td align="right">       23.20</td>
    <td align="right">       18.34</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.505481E+10</td>
    <td align="right">     6134.16</td>
    <td align="right">27-MAR-11:30</td>
    <td align="right">       25.00</td>
    <td align="right">       15.59</td>
    <td align="right">0.336927E+09</td>
    <td align="right">      517.00</td>
    <td align="right">27-MAR-09:00</td>
    <td align="right">       22.80</td>
    <td align="right">       14.51</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.651630E+10</td>
    <td align="right">     8013.72</td>
    <td align="right">29-APR-09:00</td>
    <td align="right">       28.30</td>
    <td align="right">       22.48</td>
    <td align="right">0.329466E+09</td>
    <td align="right">      521.05</td>
    <td align="right">21-APR-10:00</td>
    <td align="right">       27.20</td>
    <td align="right">       20.72</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.903080E+10</td>
    <td align="right">    12857.21</td>
    <td align="right">18-MAY-05:15</td>
    <td align="right">       26.10</td>
    <td align="right">       24.00</td>
    <td align="right">0.392032E+09</td>
    <td align="right">      521.09</td>
    <td align="right">11-MAY-10:15</td>
    <td align="right">       21.82</td>
    <td align="right">       12.76</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.109378E+11</td>
    <td align="right">    12807.31</td>
    <td align="right">30-JUN-09:45</td>
    <td align="right">       31.12</td>
    <td align="right">       24.65</td>
    <td align="right">0.406994E+09</td>
    <td align="right">      521.09</td>
    <td align="right">27-JUN-09:30</td>
    <td align="right">       29.25</td>
    <td align="right">       24.97</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.115781E+11</td>
    <td align="right">    14342.77</td>
    <td align="right">05-JUL-05:15</td>
    <td align="right">       25.73</td>
    <td align="right">       24.46</td>
    <td align="right">0.376909E+09</td>
    <td align="right">      521.12</td>
    <td align="right">17-JUL-07:00</td>
    <td align="right">       28.30</td>
    <td align="right">       26.22</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.116234E+11</td>
    <td align="right">    13138.72</td>
    <td align="right">07-AUG-05:15</td>
    <td align="right">       24.40</td>
    <td align="right">       23.93</td>
    <td align="right">0.422740E+09</td>
    <td align="right">      521.09</td>
    <td align="right">07-AUG-08:45</td>
    <td align="right">       27.75</td>
    <td align="right">       25.58</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.917745E+10</td>
    <td align="right">    11976.72</td>
    <td align="right">01-SEP-09:45</td>
    <td align="right">       27.88</td>
    <td align="right">       23.13</td>
    <td align="right">0.369413E+09</td>
    <td align="right">      521.09</td>
    <td align="right">21-SEP-09:15</td>
    <td align="right">       29.05</td>
    <td align="right">       25.54</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.742160E+10</td>
    <td align="right">     9345.62</td>
    <td align="right">06-OCT-09:45</td>
    <td align="right">       25.18</td>
    <td align="right">       21.16</td>
    <td align="right">0.359421E+09</td>
    <td align="right">      521.07</td>
    <td align="right">30-OCT-10:45</td>
    <td align="right">       27.80</td>
    <td align="right">       24.79</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.511624E+10</td>
    <td align="right">     6015.47</td>
    <td align="right">27-NOV-06:15</td>
    <td align="right">       23.90</td>
    <td align="right">       21.60</td>
    <td align="right">0.313107E+09</td>
    <td align="right">      501.30</td>
    <td align="right">01-NOV-11:30</td>
    <td align="right">       24.70</td>
    <td align="right">       19.05</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.232890E+10</td>
    <td align="right">     4867.21</td>
    <td align="right">20-DEC-14:15</td>
    <td align="right">       24.12</td>
    <td align="right">       20.47</td>
    <td align="right">0.278979E+09</td>
    <td align="right">      416.97</td>
    <td align="right">20-DEC-14:30</td>
    <td align="right">       23.85</td>
    <td align="right">       20.40</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.840731E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.414546E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.230216E+10</td>
    <td align="right">     4867.21</td>
    <td align="right">&nbsp;</td>
    <td align="right">       20.98</td>
    <td align="right">       15.59</td>
    <td align="right">0.268679E+09</td>
    <td align="right">      416.97</td>
    <td align="right">&nbsp;</td>
    <td align="right">       13.62</td>
    <td align="right">        6.21</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.116234E+11</td>
    <td align="right">    14342.77</td>
    <td align="right">&nbsp;</td>
    <td align="right">       31.12</td>
    <td align="right">       24.65</td>
    <td align="right">0.422740E+09</td>
    <td align="right">      521.12</td>
    <td align="right">&nbsp;</td>
    <td align="right">       29.25</td>
    <td align="right">       26.22</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_BOT_ZN_1></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_BOT_ZN_1</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.557665E+10</td>
    <td align="right">    10924.78</td>
    <td align="right">26-JAN-14:45</td>
    <td align="right">       15.98</td>
    <td align="right">        6.90</td>
    <td align="right">0.493119E+09</td>
    <td align="right">      808.54</td>
    <td align="right">25-JAN-14:15</td>
    <td align="right">       24.27</td>
    <td align="right">       18.53</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.444561E+10</td>
    <td align="right">    13846.12</td>
    <td align="right">21-FEB-14:00</td>
    <td align="right">       28.90</td>
    <td align="right">       15.62</td>
    <td align="right">0.442894E+09</td>
    <td align="right">      808.76</td>
    <td align="right">21-FEB-15:15</td>
    <td align="right">       28.47</td>
    <td align="right">       15.55</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.765079E+10</td>
    <td align="right">    13315.20</td>
    <td align="right">27-MAR-15:30</td>
    <td align="right">       25.55</td>
    <td align="right">       17.57</td>
    <td align="right">0.560777E+09</td>
    <td align="right">      808.58</td>
    <td align="right">06-MAR-14:15</td>
    <td align="right">       23.08</td>
    <td align="right">       12.29</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.902165E+10</td>
    <td align="right">    13593.93</td>
    <td align="right">05-APR-14:00</td>
    <td align="right">       27.80</td>
    <td align="right">       18.89</td>
    <td align="right">0.529559E+09</td>
    <td align="right">      808.59</td>
    <td align="right">25-APR-14:30</td>
    <td align="right">       26.40</td>
    <td align="right">       22.15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.114559E+11</td>
    <td align="right">    19278.22</td>
    <td align="right">30-MAY-05:15</td>
    <td align="right">       26.10</td>
    <td align="right">       23.69</td>
    <td align="right">0.606627E+09</td>
    <td align="right">      808.70</td>
    <td align="right">10-MAY-15:15</td>
    <td align="right">       24.40</td>
    <td align="right">       14.37</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.132041E+11</td>
    <td align="right">    15731.71</td>
    <td align="right">12-JUN-05:15</td>
    <td align="right">       23.75</td>
    <td align="right">       22.92</td>
    <td align="right">0.628361E+09</td>
    <td align="right">      808.61</td>
    <td align="right">28-JUN-09:45</td>
    <td align="right">       28.32</td>
    <td align="right">       25.36</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.141068E+11</td>
    <td align="right">    20945.81</td>
    <td align="right">18-JUL-05:15</td>
    <td align="right">       26.10</td>
    <td align="right">       25.02</td>
    <td align="right">0.582839E+09</td>
    <td align="right">      808.69</td>
    <td align="right">17-JUL-07:00</td>
    <td align="right">       28.30</td>
    <td align="right">       26.22</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.156859E+11</td>
    <td align="right">    19436.94</td>
    <td align="right">28-AUG-13:30</td>
    <td align="right">       34.45</td>
    <td align="right">       25.14</td>
    <td align="right">0.656163E+09</td>
    <td align="right">      808.63</td>
    <td align="right">24-AUG-09:15</td>
    <td align="right">       30.27</td>
    <td align="right">       26.32</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.146132E+11</td>
    <td align="right">    19506.38</td>
    <td align="right">25-SEP-05:15</td>
    <td align="right">       23.45</td>
    <td align="right">       20.95</td>
    <td align="right">0.579032E+09</td>
    <td align="right">      808.62</td>
    <td align="right">21-SEP-09:15</td>
    <td align="right">       29.05</td>
    <td align="right">       25.54</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.126392E+11</td>
    <td align="right">    18868.25</td>
    <td align="right">13-OCT-13:45</td>
    <td align="right">       29.85</td>
    <td align="right">       21.26</td>
    <td align="right">0.582063E+09</td>
    <td align="right">      808.61</td>
    <td align="right">30-OCT-09:00</td>
    <td align="right">       27.80</td>
    <td align="right">       24.57</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.877819E+10</td>
    <td align="right">    15096.88</td>
    <td align="right">01-NOV-14:45</td>
    <td align="right">       26.70</td>
    <td align="right">       19.74</td>
    <td align="right">0.548964E+09</td>
    <td align="right">      808.60</td>
    <td align="right">28-NOV-13:00</td>
    <td align="right">       18.90</td>
    <td align="right">       11.92</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.478249E+10</td>
    <td align="right">    10057.71</td>
    <td align="right">21-DEC-14:30</td>
    <td align="right">       14.70</td>
    <td align="right">        6.32</td>
    <td align="right">0.461335E+09</td>
    <td align="right">      808.56</td>
    <td align="right">19-DEC-14:00</td>
    <td align="right">       27.20</td>
    <td align="right">       21.03</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.121961E+12</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.667173E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.444561E+10</td>
    <td align="right">    10057.71</td>
    <td align="right">&nbsp;</td>
    <td align="right">       14.70</td>
    <td align="right">        6.32</td>
    <td align="right">0.442894E+09</td>
    <td align="right">      808.54</td>
    <td align="right">&nbsp;</td>
    <td align="right">       18.90</td>
    <td align="right">       11.92</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.156859E+11</td>
    <td align="right">    20945.81</td>
    <td align="right">&nbsp;</td>
    <td align="right">       34.45</td>
    <td align="right">       25.14</td>
    <td align="right">0.656163E+09</td>
    <td align="right">      808.76</td>
    <td align="right">&nbsp;</td>
    <td align="right">       30.27</td>
    <td align="right">       26.32</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_BOT_ZN_4></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_BOT_ZN_4</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.309254E+10</td>
    <td align="right">     5977.02</td>
    <td align="right">26-JAN-15:00</td>
    <td align="right">       16.10</td>
    <td align="right">        6.98</td>
    <td align="right">0.291765E+09</td>
    <td align="right">      440.53</td>
    <td align="right">26-JAN-16:15</td>
    <td align="right">       15.98</td>
    <td align="right">        6.96</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.257209E+10</td>
    <td align="right">     7636.12</td>
    <td align="right">22-FEB-16:15</td>
    <td align="right">       28.18</td>
    <td align="right">       17.39</td>
    <td align="right">0.269012E+09</td>
    <td align="right">      521.07</td>
    <td align="right">21-FEB-16:00</td>
    <td align="right">       26.70</td>
    <td align="right">       14.98</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.525755E+10</td>
    <td align="right">     9542.47</td>
    <td align="right">27-MAR-15:00</td>
    <td align="right">       25.00</td>
    <td align="right">       17.38</td>
    <td align="right">0.330559E+09</td>
    <td align="right">      521.03</td>
    <td align="right">27-MAR-15:00</td>
    <td align="right">       25.00</td>
    <td align="right">       17.38</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.704134E+10</td>
    <td align="right">     9795.02</td>
    <td align="right">21-APR-15:45</td>
    <td align="right">       28.08</td>
    <td align="right">       21.20</td>
    <td align="right">0.311297E+09</td>
    <td align="right">      521.06</td>
    <td align="right">25-APR-15:45</td>
    <td align="right">       26.10</td>
    <td align="right">       21.91</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.960958E+10</td>
    <td align="right">    13332.17</td>
    <td align="right">18-MAY-05:15</td>
    <td align="right">       26.10</td>
    <td align="right">       24.00</td>
    <td align="right">0.368558E+09</td>
    <td align="right">      521.08</td>
    <td align="right">01-MAY-15:45</td>
    <td align="right">       29.02</td>
    <td align="right">       24.12</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.114127E+11</td>
    <td align="right">    14219.60</td>
    <td align="right">12-JUN-15:00</td>
    <td align="right">       33.20</td>
    <td align="right">       24.02</td>
    <td align="right">0.394223E+09</td>
    <td align="right">      521.09</td>
    <td align="right">16-JUN-15:45</td>
    <td align="right">       32.93</td>
    <td align="right">       24.70</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.113723E+11</td>
    <td align="right">    15866.28</td>
    <td align="right">05-JUL-05:15</td>
    <td align="right">       25.73</td>
    <td align="right">       24.46</td>
    <td align="right">0.367731E+09</td>
    <td align="right">      521.09</td>
    <td align="right">18-JUL-13:30</td>
    <td align="right">       33.60</td>
    <td align="right">       26.94</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.118082E+11</td>
    <td align="right">    14742.90</td>
    <td align="right">21-AUG-15:00</td>
    <td align="right">       33.90</td>
    <td align="right">       24.36</td>
    <td align="right">0.407756E+09</td>
    <td align="right">      521.08</td>
    <td align="right">29-AUG-13:45</td>
    <td align="right">       31.27</td>
    <td align="right">       25.49</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.971264E+10</td>
    <td align="right">    13165.08</td>
    <td align="right">01-SEP-05:15</td>
    <td align="right">       23.25</td>
    <td align="right">       21.64</td>
    <td align="right">0.349785E+09</td>
    <td align="right">      521.08</td>
    <td align="right">15-SEP-14:15</td>
    <td align="right">       32.35</td>
    <td align="right">       26.97</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.796259E+10</td>
    <td align="right">    11569.73</td>
    <td align="right">13-OCT-15:45</td>
    <td align="right">       28.73</td>
    <td align="right">       21.92</td>
    <td align="right">0.333859E+09</td>
    <td align="right">      521.06</td>
    <td align="right">10-OCT-15:45</td>
    <td align="right">       29.55</td>
    <td align="right">       22.44</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.534405E+10</td>
    <td align="right">     7691.89</td>
    <td align="right">01-NOV-15:30</td>
    <td align="right">       26.40</td>
    <td align="right">       20.35</td>
    <td align="right">0.304944E+09</td>
    <td align="right">      521.05</td>
    <td align="right">01-NOV-16:45</td>
    <td align="right">       24.45</td>
    <td align="right">       20.60</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.251348E+10</td>
    <td align="right">     6372.33</td>
    <td align="right">19-DEC-15:45</td>
    <td align="right">       26.82</td>
    <td align="right">       20.71</td>
    <td align="right">0.279911E+09</td>
    <td align="right">      463.65</td>
    <td align="right">19-DEC-15:00</td>
    <td align="right">       26.70</td>
    <td align="right">       20.60</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.876990E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.400940E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.251348E+10</td>
    <td align="right">     5977.02</td>
    <td align="right">&nbsp;</td>
    <td align="right">       16.10</td>
    <td align="right">        6.98</td>
    <td align="right">0.269012E+09</td>
    <td align="right">      440.53</td>
    <td align="right">&nbsp;</td>
    <td align="right">       15.98</td>
    <td align="right">        6.96</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.118082E+11</td>
    <td align="right">    15866.28</td>
    <td align="right">&nbsp;</td>
    <td align="right">       33.90</td>
    <td align="right">       24.46</td>
    <td align="right">0.407756E+09</td>
    <td align="right">      521.09</td>
    <td align="right">&nbsp;</td>
    <td align="right">       33.60</td>
    <td align="right">       26.97</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_MID_ZN_3></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_MID_ZN_3</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.368577E+10</td>
    <td align="right">     7506.11</td>
    <td align="right">20-JAN-14:45</td>
    <td align="right">       25.60</td>
    <td align="right">       21.05</td>
    <td align="right">0.453137E+09</td>
    <td align="right">      697.73</td>
    <td align="right">20-JAN-14:00</td>
    <td align="right">       25.60</td>
    <td align="right">       21.05</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.287262E+10</td>
    <td align="right">     8005.00</td>
    <td align="right">23-FEB-16:30</td>
    <td align="right">       28.60</td>
    <td align="right">       17.36</td>
    <td align="right">0.414627E+09</td>
    <td align="right">      742.56</td>
    <td align="right">23-FEB-16:45</td>
    <td align="right">       28.45</td>
    <td align="right">       17.25</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.668715E+10</td>
    <td align="right">    10588.17</td>
    <td align="right">28-MAR-14:00</td>
    <td align="right">       25.60</td>
    <td align="right">       20.29</td>
    <td align="right">0.519915E+09</td>
    <td align="right">      808.54</td>
    <td align="right">28-MAR-14:30</td>
    <td align="right">       25.30</td>
    <td align="right">       20.41</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.934848E+10</td>
    <td align="right">    12699.22</td>
    <td align="right">24-APR-13:45</td>
    <td align="right">       26.10</td>
    <td align="right">       20.92</td>
    <td align="right">0.507696E+09</td>
    <td align="right">      808.55</td>
    <td align="right">24-APR-10:30</td>
    <td align="right">       25.00</td>
    <td align="right">       21.46</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.139656E+11</td>
    <td align="right">    22565.63</td>
    <td align="right">30-MAY-05:15</td>
    <td align="right">       26.10</td>
    <td align="right">       23.69</td>
    <td align="right">0.609904E+09</td>
    <td align="right">      808.58</td>
    <td align="right">30-MAY-08:15</td>
    <td align="right">       26.82</td>
    <td align="right">       24.38</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.182066E+11</td>
    <td align="right">    21269.16</td>
    <td align="right">12-JUN-05:15</td>
    <td align="right">       23.75</td>
    <td align="right">       22.92</td>
    <td align="right">0.635416E+09</td>
    <td align="right">      808.58</td>
    <td align="right">28-JUN-09:45</td>
    <td align="right">       28.32</td>
    <td align="right">       25.36</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.186238E+11</td>
    <td align="right">    24848.99</td>
    <td align="right">05-JUL-05:15</td>
    <td align="right">       25.73</td>
    <td align="right">       24.46</td>
    <td align="right">0.586816E+09</td>
    <td align="right">      808.69</td>
    <td align="right">18-JUL-07:15</td>
    <td align="right">       28.35</td>
    <td align="right">       25.97</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.177119E+11</td>
    <td align="right">    21285.73</td>
    <td align="right">07-AUG-05:15</td>
    <td align="right">       24.40</td>
    <td align="right">       23.93</td>
    <td align="right">0.657229E+09</td>
    <td align="right">      808.59</td>
    <td align="right">24-AUG-08:00</td>
    <td align="right">       30.00</td>
    <td align="right">       26.62</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.133233E+11</td>
    <td align="right">    22260.21</td>
    <td align="right">05-SEP-05:15</td>
    <td align="right">       22.72</td>
    <td align="right">       21.60</td>
    <td align="right">0.568285E+09</td>
    <td align="right">      808.59</td>
    <td align="right">08-SEP-09:30</td>
    <td align="right">       28.15</td>
    <td align="right">       25.71</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.995231E+10</td>
    <td align="right">    13821.56</td>
    <td align="right">30-OCT-06:15</td>
    <td align="right">       24.02</td>
    <td align="right">       23.66</td>
    <td align="right">0.535769E+09</td>
    <td align="right">      808.58</td>
    <td align="right">30-OCT-10:45</td>
    <td align="right">       27.80</td>
    <td align="right">       24.79</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.660289E+10</td>
    <td align="right">    10619.41</td>
    <td align="right">27-NOV-06:15</td>
    <td align="right">       23.90</td>
    <td align="right">       21.60</td>
    <td align="right">0.479733E+09</td>
    <td align="right">      803.45</td>
    <td align="right">27-NOV-13:15</td>
    <td align="right">       26.27</td>
    <td align="right">       23.10</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.290736E+10</td>
    <td align="right">     7537.98</td>
    <td align="right">20-DEC-14:15</td>
    <td align="right">       24.12</td>
    <td align="right">       20.47</td>
    <td align="right">0.434226E+09</td>
    <td align="right">      700.53</td>
    <td align="right">20-DEC-14:30</td>
    <td align="right">       23.85</td>
    <td align="right">       20.40</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.123888E+12</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.640275E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.287262E+10</td>
    <td align="right">     7506.11</td>
    <td align="right">&nbsp;</td>
    <td align="right">       22.72</td>
    <td align="right">       17.36</td>
    <td align="right">0.414627E+09</td>
    <td align="right">      697.73</td>
    <td align="right">&nbsp;</td>
    <td align="right">       23.85</td>
    <td align="right">       17.25</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.186238E+11</td>
    <td align="right">    24848.99</td>
    <td align="right">&nbsp;</td>
    <td align="right">       28.60</td>
    <td align="right">       24.46</td>
    <td align="right">0.657229E+09</td>
    <td align="right">      808.69</td>
    <td align="right">&nbsp;</td>
    <td align="right">       30.00</td>
    <td align="right">       26.62</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_MID_ZN_2></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_MID_ZN_2</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.276447E+10</td>
    <td align="right">     5291.69</td>
    <td align="right">30-JAN-06:15</td>
    <td align="right">       20.98</td>
    <td align="right">       19.08</td>
    <td align="right">0.288969E+09</td>
    <td align="right">      407.95</td>
    <td align="right">20-JAN-15:15</td>
    <td align="right">       25.45</td>
    <td align="right">       20.99</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.220545E+10</td>
    <td align="right">     6128.80</td>
    <td align="right">24-FEB-11:52</td>
    <td align="right">       23.20</td>
    <td align="right">       18.34</td>
    <td align="right">0.267959E+09</td>
    <td align="right">      485.70</td>
    <td align="right">24-FEB-11:00</td>
    <td align="right">       23.90</td>
    <td align="right">       18.81</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.508484E+10</td>
    <td align="right">     7557.44</td>
    <td align="right">27-MAR-11:30</td>
    <td align="right">       25.00</td>
    <td align="right">       15.59</td>
    <td align="right">0.333686E+09</td>
    <td align="right">      521.01</td>
    <td align="right">27-MAR-10:00</td>
    <td align="right">       24.40</td>
    <td align="right">       15.23</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.675306E+10</td>
    <td align="right">     9528.77</td>
    <td align="right">30-APR-11:15</td>
    <td align="right">       28.45</td>
    <td align="right">       22.45</td>
    <td align="right">0.323647E+09</td>
    <td align="right">      521.05</td>
    <td align="right">21-APR-13:45</td>
    <td align="right">       28.30</td>
    <td align="right">       21.48</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.979695E+10</td>
    <td align="right">    14067.23</td>
    <td align="right">30-MAY-05:15</td>
    <td align="right">       26.10</td>
    <td align="right">       23.69</td>
    <td align="right">0.388971E+09</td>
    <td align="right">      521.08</td>
    <td align="right">30-MAY-08:30</td>
    <td align="right">       26.95</td>
    <td align="right">       24.50</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.121053E+11</td>
    <td align="right">    13889.34</td>
    <td align="right">30-JUN-10:15</td>
    <td align="right">       31.50</td>
    <td align="right">       24.47</td>
    <td align="right">0.407176E+09</td>
    <td align="right">      521.09</td>
    <td align="right">27-JUN-09:30</td>
    <td align="right">       29.25</td>
    <td align="right">       24.97</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.129942E+11</td>
    <td align="right">    16201.34</td>
    <td align="right">17-JUL-05:15</td>
    <td align="right">       26.82</td>
    <td align="right">       25.53</td>
    <td align="right">0.377173E+09</td>
    <td align="right">      521.11</td>
    <td align="right">17-JUL-07:00</td>
    <td align="right">       28.30</td>
    <td align="right">       26.22</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.128834E+11</td>
    <td align="right">    14928.46</td>
    <td align="right">28-AUG-05:15</td>
    <td align="right">       23.30</td>
    <td align="right">       22.94</td>
    <td align="right">0.422486E+09</td>
    <td align="right">      521.09</td>
    <td align="right">07-AUG-08:30</td>
    <td align="right">       27.20</td>
    <td align="right">       25.37</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.100509E+11</td>
    <td align="right">    13637.61</td>
    <td align="right">05-SEP-05:15</td>
    <td align="right">       22.72</td>
    <td align="right">       21.60</td>
    <td align="right">0.368418E+09</td>
    <td align="right">      521.09</td>
    <td align="right">21-SEP-09:30</td>
    <td align="right">       29.20</td>
    <td align="right">       25.49</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.776152E+10</td>
    <td align="right">     9818.28</td>
    <td align="right">06-OCT-10:00</td>
    <td align="right">       27.20</td>
    <td align="right">       21.87</td>
    <td align="right">0.352970E+09</td>
    <td align="right">      521.07</td>
    <td align="right">30-OCT-10:45</td>
    <td align="right">       27.80</td>
    <td align="right">       24.79</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.506717E+10</td>
    <td align="right">     6620.68</td>
    <td align="right">27-NOV-06:15</td>
    <td align="right">       23.90</td>
    <td align="right">       21.60</td>
    <td align="right">0.309016E+09</td>
    <td align="right">      493.76</td>
    <td align="right">01-NOV-11:30</td>
    <td align="right">       24.70</td>
    <td align="right">       19.05</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.202352E+10</td>
    <td align="right">     5101.94</td>
    <td align="right">20-DEC-14:15</td>
    <td align="right">       24.12</td>
    <td align="right">       20.47</td>
    <td align="right">0.277967E+09</td>
    <td align="right">      408.42</td>
    <td align="right">20-DEC-14:30</td>
    <td align="right">       23.85</td>
    <td align="right">       20.40</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.894909E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.411844E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.202352E+10</td>
    <td align="right">     5101.94</td>
    <td align="right">&nbsp;</td>
    <td align="right">       20.98</td>
    <td align="right">       15.59</td>
    <td align="right">0.267959E+09</td>
    <td align="right">      407.95</td>
    <td align="right">&nbsp;</td>
    <td align="right">       23.85</td>
    <td align="right">       15.23</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.129942E+11</td>
    <td align="right">    16201.34</td>
    <td align="right">&nbsp;</td>
    <td align="right">       31.50</td>
    <td align="right">       25.53</td>
    <td align="right">0.422486E+09</td>
    <td align="right">      521.11</td>
    <td align="right">&nbsp;</td>
    <td align="right">       29.25</td>
    <td align="right">       26.22</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_MID_ZN_1></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_MID_ZN_1</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.568391E+10</td>
    <td align="right">    12758.88</td>
    <td align="right">26-JAN-15:15</td>
    <td align="right">       16.10</td>
    <td align="right">        6.98</td>
    <td align="right">0.488272E+09</td>
    <td align="right">      808.54</td>
    <td align="right">25-JAN-14:30</td>
    <td align="right">       24.15</td>
    <td align="right">       18.42</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.460785E+10</td>
    <td align="right">    16504.27</td>
    <td align="right">21-FEB-14:00</td>
    <td align="right">       28.90</td>
    <td align="right">       15.62</td>
    <td align="right">0.441511E+09</td>
    <td align="right">      808.76</td>
    <td align="right">21-FEB-15:15</td>
    <td align="right">       28.47</td>
    <td align="right">       15.55</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.802297E+10</td>
    <td align="right">    16087.94</td>
    <td align="right">27-MAR-15:30</td>
    <td align="right">       25.55</td>
    <td align="right">       17.57</td>
    <td align="right">0.556507E+09</td>
    <td align="right">      808.58</td>
    <td align="right">06-MAR-14:15</td>
    <td align="right">       23.08</td>
    <td align="right">       12.29</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.948603E+10</td>
    <td align="right">    15168.17</td>
    <td align="right">05-APR-14:00</td>
    <td align="right">       27.80</td>
    <td align="right">       18.89</td>
    <td align="right">0.522387E+09</td>
    <td align="right">      808.58</td>
    <td align="right">25-APR-14:15</td>
    <td align="right">       26.55</td>
    <td align="right">       22.09</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.124397E+11</td>
    <td align="right">    21959.76</td>
    <td align="right">30-MAY-05:15</td>
    <td align="right">       26.10</td>
    <td align="right">       23.69</td>
    <td align="right">0.602120E+09</td>
    <td align="right">      808.70</td>
    <td align="right">10-MAY-15:15</td>
    <td align="right">       24.40</td>
    <td align="right">       14.37</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.145536E+11</td>
    <td align="right">    17490.45</td>
    <td align="right">12-JUN-05:15</td>
    <td align="right">       23.75</td>
    <td align="right">       22.92</td>
    <td align="right">0.628855E+09</td>
    <td align="right">      808.61</td>
    <td align="right">28-JUN-09:45</td>
    <td align="right">       28.32</td>
    <td align="right">       25.36</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.158571E+11</td>
    <td align="right">    23419.77</td>
    <td align="right">31-JUL-05:15</td>
    <td align="right">       24.40</td>
    <td align="right">       23.17</td>
    <td align="right">0.583705E+09</td>
    <td align="right">      808.70</td>
    <td align="right">17-JUL-07:15</td>
    <td align="right">       27.93</td>
    <td align="right">       25.86</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.174441E+11</td>
    <td align="right">    23590.35</td>
    <td align="right">28-AUG-05:15</td>
    <td align="right">       23.30</td>
    <td align="right">       22.94</td>
    <td align="right">0.656313E+09</td>
    <td align="right">      808.62</td>
    <td align="right">24-AUG-09:15</td>
    <td align="right">       30.27</td>
    <td align="right">       26.32</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.162518E+11</td>
    <td align="right">    22943.76</td>
    <td align="right">25-SEP-05:15</td>
    <td align="right">       23.45</td>
    <td align="right">       20.95</td>
    <td align="right">0.578809E+09</td>
    <td align="right">      808.62</td>
    <td align="right">21-SEP-09:15</td>
    <td align="right">       29.05</td>
    <td align="right">       25.54</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.135991E+11</td>
    <td align="right">    20874.11</td>
    <td align="right">13-OCT-14:15</td>
    <td align="right">       30.00</td>
    <td align="right">       21.47</td>
    <td align="right">0.576949E+09</td>
    <td align="right">      808.61</td>
    <td align="right">30-OCT-09:45</td>
    <td align="right">       27.53</td>
    <td align="right">       24.61</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.925503E+10</td>
    <td align="right">    16868.66</td>
    <td align="right">13-NOV-14:30</td>
    <td align="right">       24.40</td>
    <td align="right">       14.54</td>
    <td align="right">0.545745E+09</td>
    <td align="right">      808.60</td>
    <td align="right">28-NOV-13:00</td>
    <td align="right">       18.90</td>
    <td align="right">       11.92</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.467515E+10</td>
    <td align="right">    11601.93</td>
    <td align="right">21-DEC-14:45</td>
    <td align="right">       14.85</td>
    <td align="right">        6.45</td>
    <td align="right">0.457153E+09</td>
    <td align="right">      808.57</td>
    <td align="right">19-DEC-15:15</td>
    <td align="right">       27.07</td>
    <td align="right">       20.92</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.131876E+12</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.663833E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.460785E+10</td>
    <td align="right">    11601.93</td>
    <td align="right">&nbsp;</td>
    <td align="right">       14.85</td>
    <td align="right">        6.45</td>
    <td align="right">0.441511E+09</td>
    <td align="right">      808.54</td>
    <td align="right">&nbsp;</td>
    <td align="right">       18.90</td>
    <td align="right">       11.92</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.174441E+11</td>
    <td align="right">    23590.35</td>
    <td align="right">&nbsp;</td>
    <td align="right">       30.00</td>
    <td align="right">       23.69</td>
    <td align="right">0.656313E+09</td>
    <td align="right">      808.76</td>
    <td align="right">&nbsp;</td>
    <td align="right">       30.27</td>
    <td align="right">       26.32</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_MID_ZN_4></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_MID_ZN_4</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
