    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.291237E+10</td>
    <td align="right">     6363.61</td>
    <td align="right">23-JAN-15:00</td>
    <td align="right">       15.60</td>
    <td align="right">        7.67</td>
    <td align="right">0.290335E+09</td>
    <td align="right">      434.96</td>
    <td align="right">23-JAN-16:15</td>
    <td align="right">       15.30</td>
    <td align="right">        7.52</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.248357E+10</td>
    <td align="right">     8533.39</td>
    <td align="right">22-FEB-16:30</td>
    <td align="right">       28.05</td>
    <td align="right">       17.25</td>
    <td align="right">0.268193E+09</td>
    <td align="right">      521.07</td>
    <td align="right">21-FEB-16:45</td>
    <td align="right">       26.82</td>
    <td align="right">       15.06</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.524302E+10</td>
    <td align="right">    10897.88</td>
    <td align="right">27-MAR-15:00</td>
    <td align="right">       25.00</td>
    <td align="right">       17.38</td>
    <td align="right">0.328652E+09</td>
    <td align="right">      521.04</td>
    <td align="right">27-MAR-15:00</td>
    <td align="right">       25.00</td>
    <td align="right">       17.38</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.721404E+10</td>
    <td align="right">    10994.11</td>
    <td align="right">23-APR-16:45</td>
    <td align="right">       26.25</td>
    <td align="right">       20.54</td>
    <td align="right">0.306505E+09</td>
    <td align="right">      521.06</td>
    <td align="right">25-APR-15:00</td>
    <td align="right">       26.10</td>
    <td align="right">       21.80</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.103565E+11</td>
    <td align="right">    14334.90</td>
    <td align="right">30-MAY-05:15</td>
    <td align="right">       26.10</td>
    <td align="right">       23.69</td>
    <td align="right">0.364267E+09</td>
    <td align="right">      521.08</td>
    <td align="right">01-MAY-15:45</td>
    <td align="right">       29.02</td>
    <td align="right">       24.12</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.125590E+11</td>
    <td align="right">    15679.25</td>
    <td align="right">12-JUN-05:15</td>
    <td align="right">       23.75</td>
    <td align="right">       22.92</td>
    <td align="right">0.393595E+09</td>
    <td align="right">      521.08</td>
    <td align="right">16-JUN-15:45</td>
    <td align="right">       32.93</td>
    <td align="right">       24.70</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.126815E+11</td>
    <td align="right">    17904.12</td>
    <td align="right">31-JUL-05:15</td>
    <td align="right">       24.40</td>
    <td align="right">       23.17</td>
    <td align="right">0.368141E+09</td>
    <td align="right">      521.09</td>
    <td align="right">18-JUL-13:30</td>
    <td align="right">       33.60</td>
    <td align="right">       26.94</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.129646E+11</td>
    <td align="right">    16445.23</td>
    <td align="right">07-AUG-05:15</td>
    <td align="right">       24.40</td>
    <td align="right">       23.93</td>
    <td align="right">0.406388E+09</td>
    <td align="right">      521.08</td>
    <td align="right">29-AUG-13:45</td>
    <td align="right">       31.27</td>
    <td align="right">       25.49</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.105863E+11</td>
    <td align="right">    13977.32</td>
    <td align="right">01-SEP-05:15</td>
    <td align="right">       23.25</td>
    <td align="right">       21.64</td>
    <td align="right">0.346479E+09</td>
    <td align="right">      521.08</td>
    <td align="right">08-SEP-13:45</td>
    <td align="right">       30.62</td>
    <td align="right">       25.48</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.821814E+10</td>
    <td align="right">    12364.40</td>
    <td align="right">13-OCT-15:45</td>
    <td align="right">       28.73</td>
    <td align="right">       21.92</td>
    <td align="right">0.327044E+09</td>
    <td align="right">      521.06</td>
    <td align="right">12-OCT-15:15</td>
    <td align="right">       29.73</td>
    <td align="right">       22.05</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.526421E+10</td>
    <td align="right">     7853.20</td>
    <td align="right">01-NOV-16:30</td>
    <td align="right">       25.00</td>
    <td align="right">       20.67</td>
    <td align="right">0.301376E+09</td>
    <td align="right">      521.05</td>
    <td align="right">01-NOV-16:45</td>
    <td align="right">       24.45</td>
    <td align="right">       20.60</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.225780E+10</td>
    <td align="right">     6779.31</td>
    <td align="right">19-DEC-15:45</td>
    <td align="right">       26.82</td>
    <td align="right">       20.71</td>
    <td align="right">0.278853E+09</td>
    <td align="right">      458.20</td>
    <td align="right">19-DEC-15:00</td>
    <td align="right">       26.70</td>
    <td align="right">       20.60</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.927412E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.397983E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.225780E+10</td>
    <td align="right">     6363.61</td>
    <td align="right">&nbsp;</td>
    <td align="right">       15.60</td>
    <td align="right">        7.67</td>
    <td align="right">0.268193E+09</td>
    <td align="right">      434.96</td>
    <td align="right">&nbsp;</td>
    <td align="right">       15.30</td>
    <td align="right">        7.52</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.129646E+11</td>
    <td align="right">    17904.12</td>
    <td align="right">&nbsp;</td>
    <td align="right">       28.73</td>
    <td align="right">       23.93</td>
    <td align="right">0.406388E+09</td>
    <td align="right">      521.09</td>
    <td align="right">&nbsp;</td>
    <td align="right">       33.60</td>
    <td align="right">       26.94</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_TOP_ZN_3></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_TOP_ZN_3</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.391803E+10</td>
    <td align="right">     9094.94</td>
    <td align="right">03-JAN-14:00</td>
    <td align="right">       26.10</td>
    <td align="right">       21.18</td>
    <td align="right">0.454350E+09</td>
    <td align="right">      739.75</td>
    <td align="right">03-JAN-15:15</td>
    <td align="right">       25.98</td>
    <td align="right">       21.03</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.295162E+10</td>
    <td align="right">     9399.71</td>
    <td align="right">23-FEB-16:45</td>
    <td align="right">       28.45</td>
    <td align="right">       17.25</td>
    <td align="right">0.414270E+09</td>
    <td align="right">      764.95</td>
    <td align="right">23-FEB-16:00</td>
    <td align="right">       28.30</td>
    <td align="right">       17.14</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.696284E+10</td>
    <td align="right">    11641.44</td>
    <td align="right">26-MAR-15:45</td>
    <td align="right">       28.75</td>
    <td align="right">       21.68</td>
    <td align="right">0.515523E+09</td>
    <td align="right">      808.57</td>
    <td align="right">28-MAR-14:00</td>
    <td align="right">       25.60</td>
    <td align="right">       20.29</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.985483E+10</td>
    <td align="right">    13758.36</td>
    <td align="right">21-APR-15:30</td>
    <td align="right">       28.35</td>
    <td align="right">       21.34</td>
    <td align="right">0.495257E+09</td>
    <td align="right">      808.61</td>
    <td align="right">25-APR-15:45</td>
    <td align="right">       26.10</td>
    <td align="right">       21.91</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.148900E+11</td>
    <td align="right">    21306.64</td>
    <td align="right">18-MAY-05:15</td>
    <td align="right">       26.10</td>
    <td align="right">       24.00</td>
    <td align="right">0.595741E+09</td>
    <td align="right">      808.68</td>
    <td align="right">30-MAY-08:15</td>
    <td align="right">       26.82</td>
    <td align="right">       24.38</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.195551E+11</td>
    <td align="right">    20719.88</td>
    <td align="right">15-JUN-15:00</td>
    <td align="right">       33.30</td>
    <td align="right">       23.87</td>
    <td align="right">0.631364E+09</td>
    <td align="right">      808.68</td>
    <td align="right">28-JUN-09:45</td>
    <td align="right">       28.32</td>
    <td align="right">       25.36</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.203594E+11</td>
    <td align="right">    25961.83</td>
    <td align="right">05-JUL-05:15</td>
    <td align="right">       25.73</td>
    <td align="right">       24.46</td>
    <td align="right">0.584698E+09</td>
    <td align="right">      808.78</td>
    <td align="right">17-JUL-07:15</td>
    <td align="right">       27.93</td>
    <td align="right">       25.86</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.194125E+11</td>
    <td align="right">    21742.81</td>
    <td align="right">07-AUG-05:15</td>
    <td align="right">       24.40</td>
    <td align="right">       23.93</td>
    <td align="right">0.649993E+09</td>
    <td align="right">      808.70</td>
    <td align="right">24-AUG-09:30</td>
    <td align="right">       30.55</td>
    <td align="right">       25.99</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.141646E+11</td>
    <td align="right">    20713.97</td>
    <td align="right">05-SEP-05:15</td>
    <td align="right">       22.72</td>
    <td align="right">       21.60</td>
    <td align="right">0.555076E+09</td>
    <td align="right">      808.69</td>
    <td align="right">15-SEP-10:00</td>
    <td align="right">       29.40</td>
    <td align="right">       26.05</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.100914E+11</td>
    <td align="right">    13192.91</td>
    <td align="right">30-OCT-06:15</td>
    <td align="right">       24.02</td>
    <td align="right">       23.66</td>
    <td align="right">0.518076E+09</td>
    <td align="right">      808.66</td>
    <td align="right">30-OCT-11:00</td>
    <td align="right">       27.80</td>
    <td align="right">       24.57</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.653001E+10</td>
    <td align="right">     9943.39</td>
    <td align="right">27-NOV-06:15</td>
    <td align="right">       23.90</td>
    <td align="right">       21.60</td>
    <td align="right">0.471453E+09</td>
    <td align="right">      788.30</td>
    <td align="right">27-NOV-15:15</td>
    <td align="right">       25.60</td>
    <td align="right">       23.11</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.290941E+10</td>
    <td align="right">     8873.84</td>
    <td align="right">20-DEC-14:15</td>
    <td align="right">       24.12</td>
    <td align="right">       20.47</td>
    <td align="right">0.434311E+09</td>
    <td align="right">      720.45</td>
    <td align="right">20-DEC-14:45</td>
    <td align="right">       23.58</td>
    <td align="right">       20.32</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.131600E+12</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.632011E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.290941E+10</td>
    <td align="right">     8873.84</td>
    <td align="right">&nbsp;</td>
    <td align="right">       22.72</td>
    <td align="right">       17.25</td>
    <td align="right">0.414270E+09</td>
    <td align="right">      720.45</td>
    <td align="right">&nbsp;</td>
    <td align="right">       23.58</td>
    <td align="right">       17.14</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.203594E+11</td>
    <td align="right">    25961.83</td>
    <td align="right">&nbsp;</td>
    <td align="right">       33.30</td>
    <td align="right">       24.46</td>
    <td align="right">0.649993E+09</td>
    <td align="right">      808.78</td>
    <td align="right">&nbsp;</td>
    <td align="right">       30.55</td>
    <td align="right">       26.05</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_TOP_ZN_2></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_TOP_ZN_2</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.273805E+10</td>
    <td align="right">     5774.16</td>
    <td align="right">03-JAN-15:15</td>
    <td align="right">       25.98</td>
    <td align="right">       21.03</td>
    <td align="right">0.290743E+09</td>
    <td align="right">      448.16</td>
    <td align="right">03-JAN-15:30</td>
    <td align="right">       25.85</td>
    <td align="right">       20.88</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.211088E+10</td>
    <td align="right">     6274.31</td>
    <td align="right">24-FEB-15:15</td>
    <td align="right">       27.62</td>
    <td align="right">       18.45</td>
    <td align="right">0.268320E+09</td>
    <td align="right">      486.01</td>
    <td align="right">24-FEB-15:30</td>
    <td align="right">       26.95</td>
    <td align="right">       18.15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.502353E+10</td>
    <td align="right">     7527.43</td>
    <td align="right">26-MAR-15:45</td>
    <td align="right">       28.75</td>
    <td align="right">       21.68</td>
    <td align="right">0.331985E+09</td>
    <td align="right">      520.98</td>
    <td align="right">27-MAR-12:15</td>
    <td align="right">       25.88</td>
    <td align="right">       16.20</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.674116E+10</td>
    <td align="right">     9715.35</td>
    <td align="right">30-APR-11:15</td>
    <td align="right">       28.45</td>
    <td align="right">       22.45</td>
    <td align="right">0.320321E+09</td>
    <td align="right">      521.08</td>
    <td align="right">21-APR-15:45</td>
    <td align="right">       28.08</td>
    <td align="right">       21.20</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.999066E+10</td>
    <td align="right">    14207.24</td>
    <td align="right">18-MAY-05:15</td>
    <td align="right">       26.10</td>
    <td align="right">       24.00</td>
    <td align="right">0.385292E+09</td>
    <td align="right">      521.14</td>
    <td align="right">30-MAY-10:45</td>
    <td align="right">       27.93</td>
    <td align="right">       24.57</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.127253E+11</td>
    <td align="right">    14438.41</td>
    <td align="right">30-JUN-10:00</td>
    <td align="right">       32.10</td>
    <td align="right">       24.12</td>
    <td align="right">0.405991E+09</td>
    <td align="right">      521.15</td>
    <td align="right">28-JUN-10:45</td>
    <td align="right">       29.10</td>
    <td align="right">       25.47</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.138800E+11</td>
    <td align="right">    16172.77</td>
    <td align="right">05-JUL-05:15</td>
    <td align="right">       25.73</td>
    <td align="right">       24.46</td>
    <td align="right">0.376851E+09</td>
    <td align="right">      521.21</td>
    <td align="right">18-JUL-07:00</td>
    <td align="right">       30.00</td>
    <td align="right">       26.62</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.136274E+11</td>
    <td align="right">    15382.44</td>
    <td align="right">07-AUG-05:15</td>
    <td align="right">       24.40</td>
    <td align="right">       23.93</td>
    <td align="right">0.421420E+09</td>
    <td align="right">      521.16</td>
    <td align="right">07-AUG-08:15</td>
    <td align="right">       26.65</td>
    <td align="right">       25.15</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.101762E+11</td>
    <td align="right">    13337.64</td>
    <td align="right">01-SEP-10:30</td>
    <td align="right">       28.60</td>
    <td align="right">       23.25</td>
    <td align="right">0.366009E+09</td>
    <td align="right">      521.15</td>
    <td align="right">21-SEP-09:30</td>
    <td align="right">       29.20</td>
    <td align="right">       25.49</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.743744E+10</td>
    <td align="right">     9598.42</td>
    <td align="right">06-OCT-10:00</td>
    <td align="right">       27.20</td>
    <td align="right">       21.87</td>
    <td align="right">0.346884E+09</td>
    <td align="right">      521.13</td>
    <td align="right">30-OCT-10:45</td>
    <td align="right">       27.80</td>
    <td align="right">       24.79</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.475961E+10</td>
    <td align="right">     6640.39</td>
    <td align="right">27-NOV-06:15</td>
    <td align="right">       23.90</td>
    <td align="right">       21.60</td>
    <td align="right">0.305661E+09</td>
    <td align="right">      489.46</td>
    <td align="right">03-NOV-15:15</td>
    <td align="right">       27.07</td>
    <td align="right">       21.90</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.190816E+10</td>
    <td align="right">     5581.97</td>
    <td align="right">20-DEC-14:15</td>
    <td align="right">       24.12</td>
    <td align="right">       20.47</td>
    <td align="right">0.278521E+09</td>
    <td align="right">      433.05</td>
    <td align="right">20-DEC-14:45</td>
    <td align="right">       23.58</td>
    <td align="right">       20.32</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.911184E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.409800E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.190816E+10</td>
    <td align="right">     5581.97</td>
    <td align="right">&nbsp;</td>
    <td align="right">       23.90</td>
    <td align="right">       18.45</td>
    <td align="right">0.268320E+09</td>
    <td align="right">      433.05</td>
    <td align="right">&nbsp;</td>
    <td align="right">       23.58</td>
    <td align="right">       16.20</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.138800E+11</td>
    <td align="right">    16172.77</td>
    <td align="right">&nbsp;</td>
    <td align="right">       32.10</td>
    <td align="right">       24.46</td>
    <td align="right">0.421420E+09</td>
    <td align="right">      521.21</td>
    <td align="right">&nbsp;</td>
    <td align="right">       30.00</td>
    <td align="right">       26.62</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_TOP_ZN_1></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_TOP_ZN_1</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.568844E+10</td>
    <td align="right">    12756.33</td>
    <td align="right">04-JAN-15:15</td>
    <td align="right">       16.70</td>
    <td align="right">        7.62</td>
    <td align="right">0.482383E+09</td>
    <td align="right">      808.62</td>
    <td align="right">03-JAN-16:30</td>
    <td align="right">       24.45</td>
    <td align="right">       19.57</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.450284E+10</td>
    <td align="right">    18390.06</td>
    <td align="right">21-FEB-15:30</td>
    <td align="right">       28.05</td>
    <td align="right">       15.48</td>
    <td align="right">0.435599E+09</td>
    <td align="right">      808.66</td>
    <td align="right">21-FEB-15:15</td>
    <td align="right">       28.47</td>
    <td align="right">       15.55</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.812942E+10</td>
    <td align="right">    16861.01</td>
    <td align="right">27-MAR-15:30</td>
    <td align="right">       25.55</td>
    <td align="right">       17.57</td>
    <td align="right">0.547129E+09</td>
    <td align="right">      808.60</td>
    <td align="right">28-MAR-14:45</td>
    <td align="right">       25.45</td>
    <td align="right">       20.35</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.979811E+10</td>
    <td align="right">    16701.30</td>
    <td align="right">05-APR-15:30</td>
    <td align="right">       27.80</td>
    <td align="right">       18.89</td>
    <td align="right">0.511289E+09</td>
    <td align="right">      808.62</td>
    <td align="right">25-APR-15:45</td>
    <td align="right">       26.10</td>
    <td align="right">       21.91</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.131499E+11</td>
    <td align="right">    21473.06</td>
    <td align="right">18-MAY-05:15</td>
    <td align="right">       26.10</td>
    <td align="right">       24.00</td>
    <td align="right">0.591161E+09</td>
    <td align="right">      808.70</td>
    <td align="right">30-MAY-10:45</td>
    <td align="right">       27.93</td>
    <td align="right">       24.57</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.158715E+11</td>
    <td align="right">    17258.01</td>
    <td align="right">30-JUN-13:00</td>
    <td align="right">       33.50</td>
    <td align="right">       24.05</td>
    <td align="right">0.622305E+09</td>
    <td align="right">      808.70</td>
    <td align="right">28-JUN-10:45</td>
    <td align="right">       29.10</td>
    <td align="right">       25.47</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.175206E+11</td>
    <td align="right">    24369.24</td>
    <td align="right">31-JUL-05:15</td>
    <td align="right">       24.40</td>
    <td align="right">       23.17</td>
    <td align="right">0.580697E+09</td>
    <td align="right">      808.81</td>
    <td align="right">18-JUL-07:00</td>
    <td align="right">       30.00</td>
    <td align="right">       26.62</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.189565E+11</td>
    <td align="right">    23359.33</td>
    <td align="right">31-AUG-14:30</td>
    <td align="right">       35.00</td>
    <td align="right">       25.25</td>
    <td align="right">0.650738E+09</td>
    <td align="right">      808.73</td>
    <td align="right">24-AUG-09:30</td>
    <td align="right">       30.55</td>
    <td align="right">       25.99</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.167782E+11</td>
    <td align="right">    22294.69</td>
    <td align="right">29-SEP-14:45</td>
    <td align="right">       31.05</td>
    <td align="right">       20.03</td>
    <td align="right">0.571246E+09</td>
    <td align="right">      808.72</td>
    <td align="right">15-SEP-10:00</td>
    <td align="right">       29.40</td>
    <td align="right">       26.05</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.132715E+11</td>
    <td align="right">    21990.83</td>
    <td align="right">13-OCT-14:00</td>
    <td align="right">       30.00</td>
    <td align="right">       22.18</td>
    <td align="right">0.562968E+09</td>
    <td align="right">      808.69</td>
    <td align="right">30-OCT-10:15</td>
    <td align="right">       27.80</td>
    <td align="right">       24.64</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.900480E+10</td>
    <td align="right">    16910.56</td>
    <td align="right">01-NOV-15:15</td>
    <td align="right">       26.55</td>
    <td align="right">       20.16</td>
    <td align="right">0.530092E+09</td>
    <td align="right">      808.61</td>
    <td align="right">03-NOV-16:45</td>
    <td align="right">       25.43</td>
    <td align="right">       21.34</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.442333E+10</td>
    <td align="right">    12239.69</td>
    <td align="right">19-DEC-15:30</td>
    <td align="right">       26.95</td>
    <td align="right">       20.82</td>
    <td align="right">0.450547E+09</td>
    <td align="right">      808.60</td>
    <td align="right">19-DEC-14:00</td>
    <td align="right">       27.20</td>
    <td align="right">       21.03</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.137095E+12</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.653615E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.442333E+10</td>
    <td align="right">    12239.69</td>
    <td align="right">&nbsp;</td>
    <td align="right">       16.70</td>
    <td align="right">        7.62</td>
    <td align="right">0.435599E+09</td>
    <td align="right">      808.60</td>
    <td align="right">&nbsp;</td>
    <td align="right">       24.45</td>
    <td align="right">       15.55</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.189565E+11</td>
    <td align="right">    24369.24</td>
    <td align="right">&nbsp;</td>
    <td align="right">       35.00</td>
    <td align="right">       25.25</td>
    <td align="right">0.650738E+09</td>
    <td align="right">      808.81</td>
    <td align="right">&nbsp;</td>
    <td align="right">       30.55</td>
    <td align="right">       26.62</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_TOP_ZN_4></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_TOP_ZN_4</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.308509E+10</td>
    <td align="right">     7417.38</td>
    <td align="right">03-JAN-16:30</td>
    <td align="right">       24.45</td>
    <td align="right">       19.57</td>
    <td align="right">0.290190E+09</td>
    <td align="right">      458.03</td>
    <td align="right">03-JAN-16:45</td>
    <td align="right">       23.88</td>
    <td align="right">       19.06</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.248309E+10</td>
    <td align="right">    10130.18</td>
    <td align="right">21-FEB-16:45</td>
    <td align="right">       26.82</td>
    <td align="right">       15.06</td>
    <td align="right">0.267937E+09</td>
    <td align="right">      521.05</td>
    <td align="right">21-FEB-16:00</td>
    <td align="right">       26.70</td>
    <td align="right">       14.98</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.536839E+10</td>
    <td align="right">    11438.51</td>
    <td align="right">27-MAR-15:00</td>
    <td align="right">       25.00</td>
    <td align="right">       17.38</td>
    <td align="right">0.326833E+09</td>
    <td align="right">      521.04</td>
    <td align="right">27-MAR-15:00</td>
    <td align="right">       25.00</td>
    <td align="right">       17.38</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.738807E+10</td>
    <td align="right">    11586.65</td>
    <td align="right">17-APR-15:00</td>
    <td align="right">       28.90</td>
    <td align="right">       21.62</td>
    <td align="right">0.302906E+09</td>
    <td align="right">      521.08</td>
    <td align="right">17-APR-15:45</td>
    <td align="right">       28.90</td>
    <td align="right">       21.53</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.108192E+11</td>
    <td align="right">    15743.76</td>
    <td align="right">26-MAY-15:00</td>
    <td align="right">       33.30</td>
    <td align="right">       24.08</td>
    <td align="right">0.356975E+09</td>
    <td align="right">      521.15</td>
    <td align="right">01-MAY-15:45</td>
    <td align="right">       29.02</td>
    <td align="right">       24.12</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.135215E+11</td>
    <td align="right">    16984.57</td>
    <td align="right">12-JUN-15:00</td>
    <td align="right">       33.20</td>
    <td align="right">       24.02</td>
    <td align="right">0.385872E+09</td>
    <td align="right">      521.15</td>
    <td align="right">16-JUN-15:45</td>
    <td align="right">       32.93</td>
    <td align="right">       24.70</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.138442E+11</td>
    <td align="right">    18147.26</td>
    <td align="right">31-JUL-05:15</td>
    <td align="right">       24.40</td>
    <td align="right">       23.17</td>
    <td align="right">0.363614E+09</td>
    <td align="right">      521.16</td>
    <td align="right">18-JUL-13:15</td>
    <td align="right">       33.75</td>
    <td align="right">       27.26</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.140415E+11</td>
    <td align="right">    17759.44</td>
    <td align="right">21-AUG-15:00</td>
    <td align="right">       33.90</td>
    <td align="right">       24.36</td>
    <td align="right">0.400125E+09</td>
    <td align="right">      521.14</td>
    <td align="right">03-AUG-15:45</td>
    <td align="right">       32.35</td>
    <td align="right">       26.08</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.110739E+11</td>
    <td align="right">    14939.18</td>
    <td align="right">01-SEP-15:30</td>
    <td align="right">       31.05</td>
    <td align="right">       22.76</td>
    <td align="right">0.337733E+09</td>
    <td align="right">      521.15</td>
    <td align="right">15-SEP-15:45</td>
    <td align="right">       32.12</td>
    <td align="right">       26.63</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.806574E+10</td>
    <td align="right">    13289.79</td>
    <td align="right">13-OCT-15:45</td>
    <td align="right">       28.73</td>
    <td align="right">       21.92</td>
    <td align="right">0.320695E+09</td>
    <td align="right">      521.09</td>
    <td align="right">06-OCT-15:45</td>
    <td align="right">       31.12</td>
    <td align="right">       22.10</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.513451E+10</td>
    <td align="right">     8380.47</td>
    <td align="right">01-NOV-16:30</td>
    <td align="right">       25.00</td>
    <td align="right">       20.67</td>
    <td align="right">0.298524E+09</td>
    <td align="right">      516.91</td>
    <td align="right">01-NOV-16:45</td>
    <td align="right">       24.45</td>
    <td align="right">       20.60</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.225038E+10</td>
    <td align="right">     7648.05</td>
    <td align="right">19-DEC-15:45</td>
    <td align="right">       26.82</td>
    <td align="right">       20.71</td>
    <td align="right">0.278652E+09</td>
    <td align="right">      471.73</td>
    <td align="right">19-DEC-15:00</td>
    <td align="right">       26.70</td>
    <td align="right">       20.60</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.970757E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.393006E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.225038E+10</td>
    <td align="right">     7417.38</td>
    <td align="right">&nbsp;</td>
    <td align="right">       24.40</td>
    <td align="right">       15.06</td>
    <td align="right">0.267937E+09</td>
    <td align="right">      458.03</td>
    <td align="right">&nbsp;</td>
    <td align="right">       23.88</td>
    <td align="right">       14.98</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.140415E+11</td>
    <td align="right">    18147.26</td>
    <td align="right">&nbsp;</td>
    <td align="right">       33.90</td>
    <td align="right">       24.36</td>
    <td align="right">0.400125E+09</td>
    <td align="right">      521.16</td>
    <td align="right">&nbsp;</td>
    <td align="right">       33.75</td>
    <td align="right">       27.26</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::GROUNDFLOOR_PLENUM></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> GROUNDFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:15</td>
    <td align="right">       12.63</td>
    <td align="right">       12.14</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:15</td>
    <td align="right">       12.63</td>
    <td align="right">       12.14</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-FEB-00:15</td>
    <td align="right">        3.17</td>
    <td align="right">        1.55</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-FEB-00:15</td>
    <td align="right">        3.17</td>
    <td align="right">        1.55</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAR-00:15</td>
    <td align="right">       17.30</td>
    <td align="right">       15.83</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAR-00:15</td>
    <td align="right">       17.30</td>
    <td align="right">       15.83</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:15</td>
    <td align="right">       18.90</td>
    <td align="right">       17.56</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:15</td>
    <td align="right">       18.90</td>
    <td align="right">       17.56</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">       24.53</td>
    <td align="right">       22.90</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">       24.53</td>
    <td align="right">       22.90</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       23.30</td>
    <td align="right">       21.84</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       23.30</td>
    <td align="right">       21.84</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       24.42</td>
    <td align="right">       23.16</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       24.42</td>
    <td align="right">       23.16</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       25.32</td>
    <td align="right">       23.26</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       25.32</td>
    <td align="right">       23.26</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       25.05</td>
    <td align="right">       23.27</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       25.05</td>
    <td align="right">       23.27</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">       18.10</td>
    <td align="right">       15.52</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">       18.10</td>
    <td align="right">       15.52</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-NOV-00:15</td>
    <td align="right">       17.23</td>
    <td align="right">       16.81</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-NOV-00:15</td>
    <td align="right">       17.23</td>
    <td align="right">       16.81</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-DEC-00:15</td>
    <td align="right">        9.90</td>
    <td align="right">        9.19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-DEC-00:15</td>
    <td align="right">        9.90</td>
    <td align="right">        9.19</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        3.17</td>
    <td align="right">        1.55</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        3.17</td>
    <td align="right">        1.55</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       25.32</td>
    <td align="right">       23.27</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       25.32</td>
    <td align="right">       23.27</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::MIDFLOOR_PLENUM></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> MIDFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:15</td>
    <td align="right">       12.63</td>
    <td align="right">       12.14</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:15</td>
    <td align="right">       12.63</td>
    <td align="right">       12.14</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-FEB-00:15</td>
    <td align="right">        3.17</td>
    <td align="right">        1.55</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-FEB-00:15</td>
    <td align="right">        3.17</td>
    <td align="right">        1.55</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAR-00:15</td>
    <td align="right">       17.30</td>
    <td align="right">       15.83</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAR-00:15</td>
    <td align="right">       17.30</td>
    <td align="right">       15.83</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:15</td>
    <td align="right">       18.90</td>
    <td align="right">       17.56</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:15</td>
    <td align="right">       18.90</td>
    <td align="right">       17.56</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">       24.53</td>
    <td align="right">       22.90</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">       24.53</td>
    <td align="right">       22.90</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       23.30</td>
    <td align="right">       21.84</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       23.30</td>
    <td align="right">       21.84</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       24.42</td>
    <td align="right">       23.16</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       24.42</td>
    <td align="right">       23.16</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       25.32</td>
    <td align="right">       23.26</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       25.32</td>
    <td align="right">       23.26</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       25.05</td>
    <td align="right">       23.27</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       25.05</td>
    <td align="right">       23.27</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">       18.10</td>
    <td align="right">       15.52</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">       18.10</td>
    <td align="right">       15.52</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-NOV-00:15</td>
    <td align="right">       17.23</td>
    <td align="right">       16.81</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-NOV-00:15</td>
    <td align="right">       17.23</td>
    <td align="right">       16.81</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-DEC-00:15</td>
    <td align="right">        9.90</td>
    <td align="right">        9.19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-DEC-00:15</td>
    <td align="right">        9.90</td>
    <td align="right">        9.19</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        3.17</td>
    <td align="right">        1.55</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        3.17</td>
    <td align="right">        1.55</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       25.32</td>
    <td align="right">       23.27</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       25.32</td>
    <td align="right">       23.27</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::TOPFLOOR_PLENUM></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> TOPFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:15</td>
    <td align="right">       12.63</td>
    <td align="right">       12.14</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:15</td>
    <td align="right">       12.63</td>
    <td align="right">       12.14</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-FEB-00:15</td>
    <td align="right">        3.17</td>
    <td align="right">        1.55</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-FEB-00:15</td>
    <td align="right">        3.17</td>
    <td align="right">        1.55</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAR-00:15</td>
    <td align="right">       17.30</td>
    <td align="right">       15.83</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAR-00:15</td>
    <td align="right">       17.30</td>
    <td align="right">       15.83</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:15</td>
    <td align="right">       18.90</td>
    <td align="right">       17.56</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:15</td>
    <td align="right">       18.90</td>
    <td align="right">       17.56</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">       24.53</td>
    <td align="right">       22.90</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">       24.53</td>
    <td align="right">       22.90</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       23.30</td>
    <td align="right">       21.84</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       23.30</td>
    <td align="right">       21.84</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       24.42</td>
    <td align="right">       23.16</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       24.42</td>
    <td align="right">       23.16</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       25.32</td>
    <td align="right">       23.26</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       25.32</td>
    <td align="right">       23.26</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       25.05</td>
    <td align="right">       23.27</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       25.05</td>
    <td align="right">       23.27</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">       18.10</td>
    <td align="right">       15.52</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">       18.10</td>
    <td align="right">       15.52</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-NOV-00:15</td>
    <td align="right">       17.23</td>
    <td align="right">       16.81</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-NOV-00:15</td>
    <td align="right">       17.23</td>
    <td align="right">       16.81</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-DEC-00:15</td>
    <td align="right">        9.90</td>
    <td align="right">        9.19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-DEC-00:15</td>
    <td align="right">        9.90</td>
    <td align="right">        9.19</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        3.17</td>
    <td align="right">        1.55</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        3.17</td>
    <td align="right">        1.55</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       25.32</td>
    <td align="right">       23.27</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       25.32</td>
    <td align="right">       23.27</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::BASEMENT></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> BASEMENT</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 18853873.41</td>
    <td align="right">    14028.33</td>
    <td align="right">17-JAN-06:15</td>
    <td align="right">        -4.0</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right"> 11071436.21</td>
    <td align="right">     6074.27</td>
    <td align="right">13-FEB-06:15</td>
    <td align="right">        7.20</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAR-00:15</td>
    <td align="right">       17.30</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:15</td>
    <td align="right">       18.90</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">       24.53</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       23.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       24.42</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       25.32</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       25.05</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">       18.10</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-NOV-00:15</td>
    <td align="right">       17.23</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right"> 41659839.99</td>
    <td align="right">    29133.66</td>
    <td align="right">11-DEC-06:15</td>
    <td align="right">        1.25</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right"> 71585149.60</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -4.0</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right"> 41659839.99</td>
    <td align="right">    29133.66</td>
    <td align="right">&nbsp;</td>
    <td align="right">       25.32</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::CORE_BOTTOM></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> CORE_BOTTOM</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.422979E+09</td>
    <td align="right">   111351.47</td>
    <td align="right">14-JAN-06:15</td>
    <td align="right">        -6.7</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.155434E+09</td>
    <td align="right">   108869.19</td>
    <td align="right">11-FEB-06:15</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">  4399090.84</td>
    <td align="right">     7058.74</td>
    <td align="right">20-MAR-04:05</td>
    <td align="right">        6.10</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:15</td>
    <td align="right">       18.90</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">       24.53</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       23.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       24.42</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       25.32</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       25.05</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">       18.10</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-NOV-00:15</td>
    <td align="right">       17.23</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.281485E+09</td>
    <td align="right">   112593.30</td>
    <td align="right">11-DEC-05:15</td>
    <td align="right">        1.10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.864297E+09</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -6.7</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.422979E+09</td>
    <td align="right">   112593.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">       25.32</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::CORE_MID></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> CORE_MID</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.183315E+10</td>
    <td align="right">   127661.45</td>
    <td align="right">14-JAN-06:15</td>
    <td align="right">        -6.7</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.851882E+09</td>
    <td align="right">   125075.46</td>
    <td align="right">11-FEB-06:15</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">  4809533.24</td>
    <td align="right">     6550.57</td>
    <td align="right">20-MAR-04:15</td>
    <td align="right">        6.55</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:15</td>
    <td align="right">       18.90</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">       24.53</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       23.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       24.42</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       25.32</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       25.05</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">       18.10</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">  2510353.97</td>
    <td align="right">     5239.07</td>
    <td align="right">10-NOV-05:05</td>
    <td align="right">        3.30</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.873174E+09</td>
    <td align="right">   128647.49</td>
    <td align="right">11-DEC-05:30</td>
    <td align="right">        1.10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.356553E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -6.7</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.183315E+10</td>
    <td align="right">   128647.49</td>
    <td align="right">&nbsp;</td>
    <td align="right">       25.32</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::CORE_TOP></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> CORE_TOP</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.134243E+11</td>
    <td align="right">   234799.91</td>
    <td align="right">17-JAN-05:30</td>
    <td align="right">        -3.3</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.835706E+10</td>
    <td align="right">   229992.91</td>
    <td align="right">06-FEB-05:15</td>
    <td align="right">        2.08</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.256347E+10</td>
    <td align="right">   221590.82</td>
    <td align="right">20-MAR-04:15</td>
    <td align="right">        6.55</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.160993E+09</td>
    <td align="right">    67254.38</td>
    <td align="right">07-APR-04:00</td>
    <td align="right">        6.10</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">  6165804.47</td>
    <td align="right">    13223.05</td>
    <td align="right">11-MAY-04:20</td>
    <td align="right">        9.40</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       23.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       24.42</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       25.32</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       25.05</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.256077E+09</td>
    <td align="right">   109870.30</td>
    <td align="right">16-OCT-04:15</td>
    <td align="right">        7.20</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.218013E+10</td>
    <td align="right">   227088.80</td>
    <td align="right">06-NOV-05:15</td>
    <td align="right">        4.40</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.119321E+11</td>
    <td align="right">   234988.30</td>
    <td align="right">11-DEC-05:30</td>
    <td align="right">        1.10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.388803E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -3.3</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.134243E+11</td>
    <td align="right">   234988.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">       25.32</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_BOT_ZN_3></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_BOT_ZN_3</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.336520E+10</td>
    <td align="right">    24742.42</td>
    <td align="right">13-JAN-05:30</td>
    <td align="right">        0.30</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.255553E+10</td>
    <td align="right">    23540.87</td>
    <td align="right">17-FEB-05:15</td>
    <td align="right">        -2.2</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.607779E+09</td>
    <td align="right">    22231.74</td>
    <td align="right">20-MAR-04:15</td>
    <td align="right">        6.55</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 37125958.46</td>
    <td align="right">    10374.39</td>
    <td align="right">07-APR-04:00</td>
    <td align="right">        6.10</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">       24.53</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       23.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       24.42</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       25.32</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       25.05</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 26993295.96</td>
    <td align="right">     8044.01</td>
    <td align="right">17-OCT-04:00</td>
    <td align="right">        7.80</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.389653E+09</td>
    <td align="right">    22071.70</td>
    <td align="right">30-NOV-05:15</td>
    <td align="right">        0.72</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.261435E+10</td>
    <td align="right">    24388.27</td>
    <td align="right">09-DEC-06:15</td>
    <td align="right">        -1.8</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.959663E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -2.2</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.336520E+10</td>
    <td align="right">    24742.42</td>
    <td align="right">&nbsp;</td>
    <td align="right">       25.32</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_BOT_ZN_2></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_BOT_ZN_2</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.207208E+10</td>
    <td align="right">    18398.74</td>
    <td align="right">13-JAN-05:30</td>
    <td align="right">        0.30</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.178057E+10</td>
    <td align="right">    17381.69</td>
    <td align="right">04-FEB-06:15</td>
    <td align="right">        0.15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.384434E+09</td>
    <td align="right">    16253.98</td>
    <td align="right">15-MAR-04:15</td>
    <td align="right">        0.83</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 19843845.53</td>
    <td align="right">     7578.87</td>
    <td align="right">07-APR-04:00</td>
    <td align="right">        6.10</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">    11718.79</td>
    <td align="right">       39.06</td>
    <td align="right">05-MAY-05:25</td>
    <td align="right">       19.40</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       23.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       24.42</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       25.32</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       25.05</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 17237185.24</td>
    <td align="right">     4524.39</td>
    <td align="right">16-OCT-04:00</td>
    <td align="right">        7.20</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.226857E+09</td>
    <td align="right">    16340.04</td>
    <td align="right">10-NOV-05:15</td>
    <td align="right">        4.58</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.164798E+10</td>
    <td align="right">    18049.25</td>
    <td align="right">09-DEC-06:15</td>
    <td align="right">        -1.8</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.614902E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -1.8</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.207208E+10</td>
    <td align="right">    18398.74</td>
    <td align="right">&nbsp;</td>
    <td align="right">       25.32</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_BOT_ZN_1></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_BOT_ZN_1</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.236224E+10</td>
    <td align="right">    23220.00</td>
    <td align="right">14-JAN-05:45</td>
    <td align="right">        -6.6</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.223379E+10</td>
    <td align="right">    21735.03</td>
    <td align="right">09-FEB-05:15</td>
    <td align="right">        4.40</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.430247E+09</td>
    <td align="right">    20242.72</td>
    <td align="right">18-MAR-05:15</td>
    <td align="right">        7.08</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 28197972.76</td>
    <td align="right">    10142.72</td>
    <td align="right">07-APR-04:00</td>
    <td align="right">        6.10</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">       24.53</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       23.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       24.42</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       25.32</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       25.05</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">   534877.56</td>
    <td align="right">      477.38</td>
    <td align="right">16-OCT-04:20</td>
    <td align="right">        7.20</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.220087E+09</td>
    <td align="right">    20276.96</td>
    <td align="right">10-NOV-05:15</td>
    <td align="right">        4.58</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.184127E+10</td>
    <td align="right">    22493.23</td>
    <td align="right">09-DEC-06:15</td>
    <td align="right">        -1.8</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.711637E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -6.6</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.236224E+10</td>
    <td align="right">    23220.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       25.32</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_BOT_ZN_4></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_BOT_ZN_4</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.221583E+10</td>
    <td align="right">    21199.19</td>
    <td align="right">13-JAN-05:30</td>
    <td align="right">        0.30</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.184712E+10</td>
    <td align="right">    19982.05</td>
    <td align="right">09-FEB-05:15</td>
    <td align="right">        4.40</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.365829E+09</td>
    <td align="right">    16132.56</td>
    <td align="right">18-MAR-05:15</td>
    <td align="right">        7.08</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 22663092.89</td>
    <td align="right">     7263.34</td>
    <td align="right">07-APR-04:00</td>
    <td align="right">        6.10</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">   135440.17</td>
    <td align="right">      451.47</td>
    <td align="right">03-MAY-05:25</td>
    <td align="right">       21.10</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       23.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       24.42</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       25.32</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       25.05</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">  5427055.32</td>
    <td align="right">     2683.94</td>
    <td align="right">17-OCT-04:00</td>
    <td align="right">        7.80</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.233720E+09</td>
    <td align="right">    17027.02</td>
    <td align="right">30-NOV-05:15</td>
    <td align="right">        0.72</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.176165E+10</td>
    <td align="right">    20779.47</td>
    <td align="right">09-DEC-06:15</td>
    <td align="right">        -1.8</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.645238E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -1.8</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.221583E+10</td>
    <td align="right">    21199.19</td>
    <td align="right">&nbsp;</td>
    <td align="right">       25.32</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_MID_ZN_3></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_MID_ZN_3</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.523662E+10</td>
    <td align="right">    27241.78</td>
    <td align="right">14-JAN-05:45</td>
    <td align="right">        -6.6</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.397684E+10</td>
    <td align="right">    26346.76</td>
    <td align="right">17-FEB-05:30</td>
    <td align="right">        -2.2</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.101974E+10</td>
    <td align="right">    24514.61</td>
    <td align="right">20-MAR-04:15</td>
    <td align="right">        6.55</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.106829E+09</td>
    <td align="right">    16778.69</td>
    <td align="right">07-APR-04:15</td>
    <td align="right">        6.55</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">    62868.50</td>
    <td align="right">      209.56</td>
    <td align="right">11-MAY-05:15</td>
    <td align="right">        9.40</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       23.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       24.42</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       25.32</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       25.05</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 68274890.70</td>
    <td align="right">    13158.33</td>
    <td align="right">17-OCT-04:15</td>
    <td align="right">        7.80</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.632126E+09</td>
    <td align="right">    24184.96</td>
    <td align="right">10-NOV-05:15</td>
    <td align="right">        4.58</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.421295E+10</td>
    <td align="right">    26957.54</td>
    <td align="right">10-DEC-06:00</td>
    <td align="right">        -6.1</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.152534E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -6.6</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.523662E+10</td>
    <td align="right">    27241.78</td>
    <td align="right">&nbsp;</td>
    <td align="right">       25.32</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_MID_ZN_2></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_MID_ZN_2</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.318108E+10</td>
    <td align="right">    20371.61</td>
    <td align="right">14-JAN-05:45</td>
    <td align="right">        -6.6</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.272436E+10</td>
    <td align="right">    19699.02</td>
    <td align="right">17-FEB-05:30</td>
    <td align="right">        -2.2</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.630796E+09</td>
    <td align="right">    17918.94</td>
    <td align="right">20-MAR-04:15</td>
    <td align="right">        6.55</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 62530774.08</td>
    <td align="right">    12402.65</td>
    <td align="right">07-APR-04:15</td>
    <td align="right">        6.55</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">    17806.65</td>
    <td align="right">       55.74</td>
    <td align="right">10-MAY-05:20</td>
    <td align="right">       13.30</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       23.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       24.42</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       25.32</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       25.05</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 38820470.96</td>
    <td align="right">     7843.32</td>
    <td align="right">17-OCT-04:15</td>
    <td align="right">        7.80</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.363179E+09</td>
    <td align="right">    18128.57</td>
    <td align="right">10-NOV-05:15</td>
    <td align="right">        4.58</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.259992E+10</td>
    <td align="right">    19647.27</td>
    <td align="right">12-DEC-05:15</td>
    <td align="right">        -2.0</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.960070E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -6.6</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.318108E+10</td>
    <td align="right">    20371.61</td>
    <td align="right">&nbsp;</td>
    <td align="right">       25.32</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_MID_ZN_1></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_MID_ZN_1</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.356161E+10</td>
    <td align="right">    25391.31</td>
    <td align="right">14-JAN-05:45</td>
    <td align="right">        -6.6</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.336104E+10</td>
    <td align="right">    24512.70</td>
    <td align="right">17-FEB-05:30</td>
    <td align="right">        -2.2</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.703019E+09</td>
    <td align="right">    22257.36</td>
    <td align="right">18-MAR-05:15</td>
    <td align="right">        7.08</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 80142368.47</td>
    <td align="right">    17301.06</td>
    <td align="right">07-APR-04:15</td>
    <td align="right">        6.55</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">   137546.65</td>
    <td align="right">      285.45</td>
    <td align="right">05-MAY-05:25</td>
    <td align="right">       19.40</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       23.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       24.42</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       25.32</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       25.05</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 11117227.90</td>
    <td align="right">     3675.82</td>
    <td align="right">17-OCT-04:00</td>
    <td align="right">        7.80</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.344002E+09</td>
    <td align="right">    22454.09</td>
    <td align="right">10-NOV-05:15</td>
    <td align="right">        4.58</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.286948E+10</td>
    <td align="right">    24330.29</td>
    <td align="right">12-DEC-05:15</td>
    <td align="right">        -2.0</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.109306E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -6.6</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.356161E+10</td>
    <td align="right">    25391.31</td>
    <td align="right">&nbsp;</td>
    <td align="right">       25.32</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_MID_ZN_4></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_MID_ZN_4</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.338674E+10</td>
    <td align="right">    23103.39</td>
    <td align="right">11-JAN-05:15</td>
    <td align="right">        -8.9</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.277363E+10</td>
    <td align="right">    22747.00</td>
    <td align="right">17-FEB-05:30</td>
    <td align="right">        -2.2</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.621893E+09</td>
    <td align="right">    20651.72</td>
    <td align="right">18-MAR-05:15</td>
    <td align="right">        7.08</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 62089467.46</td>
    <td align="right">    12046.85</td>
    <td align="right">07-APR-04:15</td>
    <td align="right">        6.55</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">   416682.70</td>
    <td align="right">     1058.99</td>
    <td align="right">03-MAY-05:25</td>
    <td align="right">       21.10</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       23.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       24.42</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       25.32</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       25.05</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 18997670.47</td>
    <td align="right">     6050.17</td>
    <td align="right">17-OCT-04:00</td>
    <td align="right">        7.80</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.384003E+09</td>
    <td align="right">    20832.58</td>
    <td align="right">10-NOV-05:15</td>
    <td align="right">        4.58</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.277736E+10</td>
    <td align="right">    22692.50</td>
    <td align="right">11-DEC-05:30</td>
    <td align="right">        1.10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.100251E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -8.9</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.338674E+10</td>
    <td align="right">    23103.39</td>
    <td align="right">&nbsp;</td>
    <td align="right">       25.32</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_TOP_ZN_3></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_TOP_ZN_3</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.909482E+10</td>
    <td align="right">    32351.09</td>
    <td align="right">14-JAN-05:45</td>
    <td align="right">        -6.6</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.746590E+10</td>
    <td align="right">    31164.72</td>
    <td align="right">17-FEB-04:00</td>
    <td align="right">        -2.2</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.245600E+10</td>
    <td align="right">    30344.56</td>
    <td align="right">19-MAR-06:15</td>
    <td align="right">        0.28</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.342997E+09</td>
    <td align="right">    27378.80</td>
    <td align="right">07-APR-04:15</td>
    <td align="right">        6.55</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 26360291.52</td>
    <td align="right">    16397.45</td>
    <td align="right">11-MAY-04:00</td>
    <td align="right">        9.40</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       23.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       24.42</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       25.32</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       25.05</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.282416E+09</td>
    <td align="right">    27190.36</td>
    <td align="right">16-OCT-04:15</td>
    <td align="right">        7.20</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.170801E+10</td>
    <td align="right">    29892.32</td>
    <td align="right">06-NOV-05:15</td>
    <td align="right">        4.40</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.809520E+10</td>
    <td align="right">    32124.22</td>
    <td align="right">10-DEC-06:00</td>
    <td align="right">        -6.1</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.294717E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -6.6</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.909482E+10</td>
    <td align="right">    32351.09</td>
    <td align="right">&nbsp;</td>
    <td align="right">       25.32</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_TOP_ZN_2></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_TOP_ZN_2</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.556943E+10</td>
    <td align="right">    21861.50</td>
    <td align="right">14-JAN-05:45</td>
    <td align="right">        -6.6</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.488763E+10</td>
    <td align="right">    21075.67</td>
    <td align="right">17-FEB-04:00</td>
    <td align="right">        -2.2</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.144560E+10</td>
    <td align="right">    20048.48</td>
    <td align="right">19-MAR-06:15</td>
    <td align="right">        0.28</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.199628E+09</td>
    <td align="right">    18589.64</td>
    <td align="right">07-APR-04:15</td>
    <td align="right">        6.55</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 16074583.98</td>
    <td align="right">    10051.07</td>
    <td align="right">11-MAY-04:00</td>
    <td align="right">        9.40</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       23.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       24.42</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       25.32</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       25.05</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.156431E+09</td>
    <td align="right">    18470.77</td>
    <td align="right">16-OCT-04:15</td>
    <td align="right">        7.20</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.924322E+09</td>
    <td align="right">    20072.76</td>
    <td align="right">06-NOV-05:15</td>
    <td align="right">        4.40</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.499807E+10</td>
    <td align="right">    21648.54</td>
    <td align="right">10-DEC-06:00</td>
    <td align="right">        -6.1</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.181972E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -6.6</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.556943E+10</td>
    <td align="right">    21861.50</td>
    <td align="right">&nbsp;</td>
    <td align="right">       25.32</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_TOP_ZN_1></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_TOP_ZN_1</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.682179E+10</td>
    <td align="right">    29039.93</td>
    <td align="right">14-JAN-05:45</td>
    <td align="right">        -6.6</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.632055E+10</td>
    <td align="right">    27963.63</td>
    <td align="right">17-FEB-04:00</td>
    <td align="right">        -2.2</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.189343E+10</td>
    <td align="right">    27553.25</td>
    <td align="right">19-MAR-06:15</td>
    <td align="right">        0.28</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.293595E+09</td>
    <td align="right">    24612.97</td>
    <td align="right">07-APR-04:15</td>
    <td align="right">        6.55</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 33321339.08</td>
    <td align="right">    16426.84</td>
    <td align="right">11-MAY-04:00</td>
    <td align="right">        9.40</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       23.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       24.42</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       25.32</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       25.05</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.154461E+09</td>
    <td align="right">    23774.70</td>
    <td align="right">16-OCT-04:15</td>
    <td align="right">        7.20</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.106175E+10</td>
    <td align="right">    26262.50</td>
    <td align="right">06-NOV-05:15</td>
    <td align="right">        4.40</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.588459E+10</td>
    <td align="right">    28470.26</td>
    <td align="right">10-DEC-06:00</td>
    <td align="right">        -6.1</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.224635E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -6.6</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.682179E+10</td>
    <td align="right">    29039.93</td>
    <td align="right">&nbsp;</td>
    <td align="right">       25.32</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_TOP_ZN_4></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_TOP_ZN_4</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.593226E+10</td>
    <td align="right">    26867.13</td>
    <td align="right">14-JAN-05:45</td>
    <td align="right">        -6.6</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.499064E+10</td>
    <td align="right">    25140.36</td>
    <td align="right">17-FEB-05:45</td>
    <td align="right">        -2.2</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.155492E+10</td>
    <td align="right">    24130.01</td>
    <td align="right">15-MAR-04:30</td>
    <td align="right">        0.55</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.213889E+09</td>
    <td align="right">    22775.19</td>
    <td align="right">07-APR-04:15</td>
    <td align="right">        6.55</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 17013112.28</td>
    <td align="right">     7172.17</td>
    <td align="right">11-MAY-04:00</td>
    <td align="right">        9.40</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       23.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       24.42</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       25.32</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       25.05</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.143256E+09</td>
    <td align="right">    18467.80</td>
    <td align="right">17-OCT-04:15</td>
    <td align="right">        7.80</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.107261E+10</td>
    <td align="right">    24525.26</td>
    <td align="right">06-NOV-05:15</td>
    <td align="right">        4.40</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.527241E+10</td>
    <td align="right">    26499.31</td>
    <td align="right">10-DEC-07:45</td>
    <td align="right">        -4.4</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.191970E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -6.6</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.593226E+10</td>
    <td align="right">    26867.13</td>
    <td align="right">&nbsp;</td>
    <td align="right">       25.32</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::GROUNDFLOOR_PLENUM></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> GROUNDFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:15</td>
    <td align="right">       12.63</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-FEB-00:15</td>
    <td align="right">        3.17</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAR-00:15</td>
    <td align="right">       17.30</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:15</td>
    <td align="right">       18.90</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">       24.53</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       23.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       24.42</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       25.32</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       25.05</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">       18.10</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-NOV-00:15</td>
    <td align="right">       17.23</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-DEC-00:15</td>
    <td align="right">        9.90</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        3.17</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       25.32</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::MIDFLOOR_PLENUM></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> MIDFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:15</td>
    <td align="right">       12.63</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-FEB-00:15</td>
    <td align="right">        3.17</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAR-00:15</td>
    <td align="right">       17.30</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:15</td>
    <td align="right">       18.90</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">       24.53</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       23.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       24.42</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       25.32</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       25.05</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">       18.10</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-NOV-00:15</td>
    <td align="right">       17.23</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-DEC-00:15</td>
    <td align="right">        9.90</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        3.17</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       25.32</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::TOPFLOOR_PLENUM></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> TOPFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:15</td>
    <td align="right">       12.63</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-FEB-00:15</td>
    <td align="right">        3.17</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAR-00:15</td>
    <td align="right">       17.30</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:15</td>
    <td align="right">       18.90</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">       24.53</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       23.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       24.42</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       25.32</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       25.05</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">       18.10</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-NOV-00:15</td>
    <td align="right">       17.23</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-DEC-00:15</td>
    <td align="right">        9.90</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        3.17</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       25.32</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-ELECTRIC::BASEMENT></a>
<p>Report:<b> BUILDING LOADS - ELECTRIC</b></p>
<p>For:<b> BASEMENT</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.329731E+11</td>
    <td align="right">    34505.12</td>
    <td align="right">02-JAN-08:15</td>
    <td align="right">0.231634E+11</td>
    <td align="right">    15520.89</td>
    <td align="right">02-JAN-08:15</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.299090E+11</td>
    <td align="right">    34505.12</td>
    <td align="right">01-FEB-08:15</td>
    <td align="right">0.209656E+11</td>
    <td align="right">    15520.89</td>
    <td align="right">01-FEB-08:15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.355403E+11</td>
    <td align="right">    34505.12</td>
    <td align="right">01-MAR-08:15</td>
    <td align="right">0.240201E+11</td>
    <td align="right">    15520.89</td>
    <td align="right">01-MAR-08:15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.317447E+11</td>
    <td align="right">    34505.12</td>
    <td align="right">03-APR-07:15</td>
    <td align="right">0.223656E+11</td>
    <td align="right">    15520.89</td>
    <td align="right">03-APR-07:15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.342567E+11</td>
    <td align="right">    34505.12</td>
    <td align="right">01-MAY-07:15</td>
    <td align="right">0.235918E+11</td>
    <td align="right">    15520.89</td>
    <td align="right">01-MAY-07:15</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.340911E+11</td>
    <td align="right">    34505.12</td>
    <td align="right">01-JUN-07:15</td>
    <td align="right">0.231448E+11</td>
    <td align="right">    15520.89</td>
    <td align="right">01-JUN-07:15</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.319103E+11</td>
    <td align="right">    34505.12</td>
    <td align="right">03-JUL-07:15</td>
    <td align="right">0.228126E+11</td>
    <td align="right">    15520.89</td>
    <td align="right">03-JUL-07:15</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.355403E+11</td>
    <td align="right">    34505.12</td>
    <td align="right">01-AUG-07:15</td>
    <td align="right">0.240201E+11</td>
    <td align="right">    15520.89</td>
    <td align="right">01-AUG-07:15</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.317447E+11</td>
    <td align="right">    34505.12</td>
    <td align="right">01-SEP-07:15</td>
    <td align="right">0.223656E+11</td>
    <td align="right">    15520.89</td>
    <td align="right">01-SEP-07:15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.329731E+11</td>
    <td align="right">    34505.12</td>
    <td align="right">02-OCT-07:15</td>
    <td align="right">0.231634E+11</td>
    <td align="right">    15520.89</td>
    <td align="right">02-OCT-07:15</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.325866E+11</td>
    <td align="right">    34505.12</td>
    <td align="right">01-NOV-08:15</td>
    <td align="right">0.226388E+11</td>
    <td align="right">    15520.89</td>
    <td align="right">01-NOV-08:15</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.319103E+11</td>
    <td align="right">    34505.12</td>
    <td align="right">01-DEC-08:15</td>
    <td align="right">0.228126E+11</td>
    <td align="right">    15520.89</td>
    <td align="right">01-DEC-08:15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.395180E+12</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.275064E+12</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.299090E+11</td>
    <td align="right">    34505.12</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.209656E+11</td>
    <td align="right">    15520.89</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.355403E+11</td>
    <td align="right">    34505.12</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.240201E+11</td>
    <td align="right">    15520.89</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-ELECTRIC::CORE_BOTTOM></a>
<p>Report:<b> BUILDING LOADS - ELECTRIC</b></p>
<p>For:<b> CORE_BOTTOM</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.234342E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">02-JAN-08:15</td>
    <td align="right">0.274486E+11</td>
    <td align="right">    18392.26</td>
    <td align="right">02-JAN-08:15</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.212566E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">01-FEB-08:15</td>
    <td align="right">0.248443E+11</td>
    <td align="right">    18392.26</td>
    <td align="right">01-FEB-08:15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.252587E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">01-MAR-08:15</td>
    <td align="right">0.284639E+11</td>
    <td align="right">    18392.26</td>
    <td align="right">01-MAR-08:15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.225612E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">03-APR-07:15</td>
    <td align="right">0.265033E+11</td>
    <td align="right">    18392.26</td>
    <td align="right">03-APR-07:15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.243465E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">01-MAY-07:15</td>
    <td align="right">0.279562E+11</td>
    <td align="right">    18392.26</td>
    <td align="right">01-MAY-07:15</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.242287E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">01-JUN-07:15</td>
    <td align="right">0.274265E+11</td>
    <td align="right">    18392.26</td>
    <td align="right">01-JUN-07:15</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.226789E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">03-JUL-07:15</td>
    <td align="right">0.270329E+11</td>
    <td align="right">    18392.26</td>
    <td align="right">03-JUL-07:15</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.252587E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">01-AUG-07:15</td>
    <td align="right">0.284639E+11</td>
    <td align="right">    18392.26</td>
    <td align="right">01-AUG-07:15</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.225612E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">01-SEP-07:15</td>
    <td align="right">0.265033E+11</td>
    <td align="right">    18392.26</td>
    <td align="right">01-SEP-07:15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.234342E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">02-OCT-07:15</td>
    <td align="right">0.274486E+11</td>
    <td align="right">    18392.26</td>
    <td align="right">02-OCT-07:15</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.231595E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">01-NOV-08:15</td>
    <td align="right">0.268270E+11</td>
    <td align="right">    18392.26</td>
    <td align="right">01-NOV-08:15</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.226789E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">01-DEC-08:15</td>
    <td align="right">0.270329E+11</td>
    <td align="right">    18392.26</td>
    <td align="right">01-DEC-08:15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.280857E+12</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.325951E+12</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.212566E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.248443E+11</td>
    <td align="right">    18392.26</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.252587E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.284639E+11</td>
    <td align="right">    18392.26</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-ELECTRIC::CORE_MID></a>
<p>Report:<b> BUILDING LOADS - ELECTRIC</b></p>
<p>For:<b> CORE_MID</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.234342E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">02-JAN-08:15</td>
    <td align="right">0.274486E+11</td>
    <td align="right">    18392.26</td>
    <td align="right">02-JAN-08:15</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.212566E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">01-FEB-08:15</td>
    <td align="right">0.248443E+11</td>
    <td align="right">    18392.26</td>
    <td align="right">01-FEB-08:15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.252587E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">01-MAR-08:15</td>
    <td align="right">0.284639E+11</td>
    <td align="right">    18392.26</td>
    <td align="right">01-MAR-08:15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.225612E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">03-APR-07:15</td>
    <td align="right">0.265033E+11</td>
    <td align="right">    18392.26</td>
    <td align="right">03-APR-07:15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.243465E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">01-MAY-07:15</td>
    <td align="right">0.279562E+11</td>
    <td align="right">    18392.26</td>
    <td align="right">01-MAY-07:15</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.242287E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">01-JUN-07:15</td>
    <td align="right">0.274265E+11</td>
    <td align="right">    18392.26</td>
    <td align="right">01-JUN-07:15</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.226789E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">03-JUL-07:15</td>
    <td align="right">0.270329E+11</td>
    <td align="right">    18392.26</td>
    <td align="right">03-JUL-07:15</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.252587E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">01-AUG-07:15</td>
    <td align="right">0.284639E+11</td>
    <td align="right">    18392.26</td>
    <td align="right">01-AUG-07:15</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.225612E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">01-SEP-07:15</td>
    <td align="right">0.265033E+11</td>
    <td align="right">    18392.26</td>
    <td align="right">01-SEP-07:15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.234342E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">02-OCT-07:15</td>
    <td align="right">0.274486E+11</td>
    <td align="right">    18392.26</td>
    <td align="right">02-OCT-07:15</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.231595E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">01-NOV-08:15</td>
    <td align="right">0.268270E+11</td>
    <td align="right">    18392.26</td>
    <td align="right">01-NOV-08:15</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.226789E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">01-DEC-08:15</td>
    <td align="right">0.270329E+11</td>
    <td align="right">    18392.26</td>
    <td align="right">01-DEC-08:15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.280857E+12</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.325951E+12</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.212566E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.248443E+11</td>
    <td align="right">    18392.26</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.252587E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.284639E+11</td>
    <td align="right">    18392.26</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-ELECTRIC::CORE_TOP></a>
<p>Report:<b> BUILDING LOADS - ELECTRIC</b></p>
<p>For:<b> CORE_TOP</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.234342E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">02-JAN-08:15</td>
    <td align="right">0.102604E+12</td>
    <td align="right">   166110.78</td>
    <td align="right">02-JAN-08:15</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.212566E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">01-FEB-08:15</td>
    <td align="right">0.933311E+11</td>
    <td align="right">   166110.78</td>
    <td align="right">01-FEB-08:15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.252587E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">01-MAR-08:15</td>
    <td align="right">0.111878E+12</td>
    <td align="right">   166110.78</td>
    <td align="right">01-MAR-08:15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.225612E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">03-APR-07:15</td>
    <td align="right">0.992765E+11</td>
    <td align="right">   166110.78</td>
    <td align="right">03-APR-07:15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.243465E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">01-MAY-07:15</td>
    <td align="right">0.107241E+12</td>
    <td align="right">   166110.78</td>
    <td align="right">01-MAY-07:15</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.242287E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">01-JUN-07:15</td>
    <td align="right">0.107241E+12</td>
    <td align="right">   166110.78</td>
    <td align="right">01-JUN-07:15</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.226789E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">03-JUL-07:15</td>
    <td align="right">0.992765E+11</td>
    <td align="right">   166110.78</td>
    <td align="right">03-JUL-07:15</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.252587E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">01-AUG-07:15</td>
    <td align="right">0.111878E+12</td>
    <td align="right">   166110.78</td>
    <td align="right">01-AUG-07:15</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.225612E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">01-SEP-07:15</td>
    <td align="right">0.992765E+11</td>
    <td align="right">   166110.78</td>
    <td align="right">01-SEP-07:15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.234342E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">02-OCT-07:15</td>
    <td align="right">0.102604E+12</td>
    <td align="right">   166110.78</td>
    <td align="right">02-OCT-07:15</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.231595E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">01-NOV-08:15</td>
    <td align="right">0.101296E+12</td>
    <td align="right">   166110.78</td>
    <td align="right">01-NOV-08:15</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.226789E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">01-DEC-08:15</td>
    <td align="right">0.992765E+11</td>
    <td align="right">   166110.78</td>
    <td align="right">01-DEC-08:15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.280857E+12</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.123518E+13</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.212566E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.933311E+11</td>
    <td align="right">   166110.78</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.252587E+11</td>
    <td align="right">    24523.02</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.111878E+12</td>
    <td align="right">   166110.78</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-ELECTRIC::PERIMETER_BOT_ZN_3></a>
<p>Report:<b> BUILDING LOADS - ELECTRIC</b></p>
<p>For:<b> PERIMETER_BOT_ZN_3</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.290033E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">02-JAN-08:15</td>
    <td align="right">0.339718E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">02-JAN-08:15</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.263082E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">01-FEB-08:15</td>
    <td align="right">0.307485E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">01-FEB-08:15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.312614E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">01-MAR-08:15</td>
    <td align="right">0.352283E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">01-MAR-08:15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.279228E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">03-APR-07:15</td>
    <td align="right">0.328017E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">03-APR-07:15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.301324E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">01-MAY-07:15</td>
    <td align="right">0.346000E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">01-MAY-07:15</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.299867E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">01-JUN-07:15</td>
    <td align="right">0.339444E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">01-JUN-07:15</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.280685E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">03-JUL-07:15</td>
    <td align="right">0.334573E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">03-JUL-07:15</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.312614E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">01-AUG-07:15</td>
    <td align="right">0.352283E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">01-AUG-07:15</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.279228E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">01-SEP-07:15</td>
    <td align="right">0.328017E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">01-SEP-07:15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.290033E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">02-OCT-07:15</td>
    <td align="right">0.339718E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">02-OCT-07:15</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.286634E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">01-NOV-08:15</td>
    <td align="right">0.332024E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">01-NOV-08:15</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.280685E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">01-DEC-08:15</td>
    <td align="right">0.334573E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">01-DEC-08:15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.347603E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.403414E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.263082E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.307485E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.312614E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.352283E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-ELECTRIC::PERIMETER_BOT_ZN_2></a>
<p>Report:<b> BUILDING LOADS - ELECTRIC</b></p>
<p>For:<b> PERIMETER_BOT_ZN_2</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.186908E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">02-JAN-08:15</td>
    <td align="right">0.218927E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">02-JAN-08:15</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.169540E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-FEB-08:15</td>
    <td align="right">0.198155E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-FEB-08:15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.201461E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-MAR-08:15</td>
    <td align="right">0.227024E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-MAR-08:15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.179945E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">03-APR-07:15</td>
    <td align="right">0.211387E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">03-APR-07:15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.194184E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-MAY-07:15</td>
    <td align="right">0.222976E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-MAY-07:15</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.193246E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-JUN-07:15</td>
    <td align="right">0.218751E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-JUN-07:15</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.180884E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">03-JUL-07:15</td>
    <td align="right">0.215612E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">03-JUL-07:15</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.201461E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-AUG-07:15</td>
    <td align="right">0.227024E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-AUG-07:15</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.179945E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-SEP-07:15</td>
    <td align="right">0.211387E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-SEP-07:15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.186908E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">02-OCT-07:15</td>
    <td align="right">0.218927E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">02-OCT-07:15</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.184718E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-NOV-08:15</td>
    <td align="right">0.213969E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-NOV-08:15</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.180884E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-DEC-08:15</td>
    <td align="right">0.215612E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-DEC-08:15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.224008E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.259975E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.169540E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.198155E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.201461E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.227024E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-ELECTRIC::PERIMETER_BOT_ZN_1></a>
<p>Report:<b> BUILDING LOADS - ELECTRIC</b></p>
<p>For:<b> PERIMETER_BOT_ZN_1</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.290040E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">02-JAN-08:15</td>
    <td align="right">0.339725E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">02-JAN-08:15</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.263087E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">01-FEB-08:15</td>
    <td align="right">0.307492E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">01-FEB-08:15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.312621E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">01-MAR-08:15</td>
    <td align="right">0.352291E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">01-MAR-08:15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.279234E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">03-APR-07:15</td>
    <td align="right">0.328025E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">03-APR-07:15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.301330E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">01-MAY-07:15</td>
    <td align="right">0.346008E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">01-MAY-07:15</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.299873E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">01-JUN-07:15</td>
    <td align="right">0.339452E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">01-JUN-07:15</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.280691E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">03-JUL-07:15</td>
    <td align="right">0.334580E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">03-JUL-07:15</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.312621E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">01-AUG-07:15</td>
    <td align="right">0.352291E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">01-AUG-07:15</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.279234E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">01-SEP-07:15</td>
    <td align="right">0.328025E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">01-SEP-07:15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.290040E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">02-OCT-07:15</td>
    <td align="right">0.339725E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">02-OCT-07:15</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.286640E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">01-NOV-08:15</td>
    <td align="right">0.332031E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">01-NOV-08:15</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.280691E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">01-DEC-08:15</td>
    <td align="right">0.334580E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">01-DEC-08:15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.347610E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.403422E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.263087E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.307492E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.312621E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.352291E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-ELECTRIC::PERIMETER_BOT_ZN_4></a>
<p>Report:<b> BUILDING LOADS - ELECTRIC</b></p>
<p>For:<b> PERIMETER_BOT_ZN_4</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.186908E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">02-JAN-08:15</td>
    <td align="right">0.218927E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">02-JAN-08:15</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.169540E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-FEB-08:15</td>
    <td align="right">0.198155E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-FEB-08:15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.201461E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-MAR-08:15</td>
    <td align="right">0.227024E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-MAR-08:15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.179945E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">03-APR-07:15</td>
    <td align="right">0.211387E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">03-APR-07:15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.194184E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-MAY-07:15</td>
    <td align="right">0.222976E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-MAY-07:15</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.193246E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-JUN-07:15</td>
    <td align="right">0.218751E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-JUN-07:15</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.180884E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">03-JUL-07:15</td>
    <td align="right">0.215612E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">03-JUL-07:15</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.201461E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-AUG-07:15</td>
    <td align="right">0.227024E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-AUG-07:15</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.179945E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-SEP-07:15</td>
    <td align="right">0.211387E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-SEP-07:15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.186908E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">02-OCT-07:15</td>
    <td align="right">0.218927E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">02-OCT-07:15</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.184718E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-NOV-08:15</td>
    <td align="right">0.213969E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-NOV-08:15</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.180884E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-DEC-08:15</td>
    <td align="right">0.215612E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-DEC-08:15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.224008E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.259975E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.169540E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.198155E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.201461E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.227024E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-ELECTRIC::PERIMETER_MID_ZN_3></a>
<p>Report:<b> BUILDING LOADS - ELECTRIC</b></p>
<p>For:<b> PERIMETER_MID_ZN_3</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.290033E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">02-JAN-08:15</td>
    <td align="right">0.339718E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">02-JAN-08:15</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.263082E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">01-FEB-08:15</td>
    <td align="right">0.307485E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">01-FEB-08:15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.312614E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">01-MAR-08:15</td>
    <td align="right">0.352283E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">01-MAR-08:15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.279228E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">03-APR-07:15</td>
    <td align="right">0.328017E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">03-APR-07:15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.301324E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">01-MAY-07:15</td>
    <td align="right">0.346000E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">01-MAY-07:15</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.299867E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">01-JUN-07:15</td>
    <td align="right">0.339444E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">01-JUN-07:15</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.280685E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">03-JUL-07:15</td>
    <td align="right">0.334573E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">03-JUL-07:15</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.312614E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">01-AUG-07:15</td>
    <td align="right">0.352283E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">01-AUG-07:15</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.279228E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">01-SEP-07:15</td>
    <td align="right">0.328017E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">01-SEP-07:15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.290033E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">02-OCT-07:15</td>
    <td align="right">0.339718E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">02-OCT-07:15</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.286634E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">01-NOV-08:15</td>
    <td align="right">0.332024E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">01-NOV-08:15</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.280685E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">01-DEC-08:15</td>
    <td align="right">0.334573E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">01-DEC-08:15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.347603E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.403414E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.263082E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.307485E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.312614E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.352283E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-ELECTRIC::PERIMETER_MID_ZN_2></a>
<p>Report:<b> BUILDING LOADS - ELECTRIC</b></p>
<p>For:<b> PERIMETER_MID_ZN_2</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.186908E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">02-JAN-08:15</td>
    <td align="right">0.218927E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">02-JAN-08:15</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.169540E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-FEB-08:15</td>
    <td align="right">0.198155E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-FEB-08:15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.201461E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-MAR-08:15</td>
    <td align="right">0.227024E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-MAR-08:15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.179945E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">03-APR-07:15</td>
    <td align="right">0.211387E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">03-APR-07:15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.194184E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-MAY-07:15</td>
    <td align="right">0.222976E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-MAY-07:15</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.193246E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-JUN-07:15</td>
    <td align="right">0.218751E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-JUN-07:15</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.180884E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">03-JUL-07:15</td>
    <td align="right">0.215612E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">03-JUL-07:15</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.201461E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-AUG-07:15</td>
    <td align="right">0.227024E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-AUG-07:15</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.179945E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-SEP-07:15</td>
    <td align="right">0.211387E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-SEP-07:15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.186908E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">02-OCT-07:15</td>
    <td align="right">0.218927E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">02-OCT-07:15</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.184718E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-NOV-08:15</td>
    <td align="right">0.213969E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-NOV-08:15</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.180884E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-DEC-08:15</td>
    <td align="right">0.215612E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-DEC-08:15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.224008E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.259975E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.169540E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.198155E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.201461E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.227024E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-ELECTRIC::PERIMETER_MID_ZN_1></a>
<p>Report:<b> BUILDING LOADS - ELECTRIC</b></p>
<p>For:<b> PERIMETER_MID_ZN_1</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.290040E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">02-JAN-08:15</td>
    <td align="right">0.339725E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">02-JAN-08:15</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.263087E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">01-FEB-08:15</td>
    <td align="right">0.307492E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">01-FEB-08:15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.312621E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">01-MAR-08:15</td>
    <td align="right">0.352291E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">01-MAR-08:15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.279234E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">03-APR-07:15</td>
    <td align="right">0.328025E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">03-APR-07:15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.301330E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">01-MAY-07:15</td>
    <td align="right">0.346008E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">01-MAY-07:15</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.299873E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">01-JUN-07:15</td>
    <td align="right">0.339452E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">01-JUN-07:15</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.280691E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">03-JUL-07:15</td>
    <td align="right">0.334580E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">03-JUL-07:15</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.312621E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">01-AUG-07:15</td>
    <td align="right">0.352291E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">01-AUG-07:15</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.279234E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">01-SEP-07:15</td>
    <td align="right">0.328025E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">01-SEP-07:15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.290040E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">02-OCT-07:15</td>
    <td align="right">0.339725E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">02-OCT-07:15</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.286640E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">01-NOV-08:15</td>
    <td align="right">0.332031E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">01-NOV-08:15</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.280691E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">01-DEC-08:15</td>
    <td align="right">0.334580E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">01-DEC-08:15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.347610E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.403422E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.263087E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.307492E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.312621E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.352291E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-ELECTRIC::PERIMETER_MID_ZN_4></a>
<p>Report:<b> BUILDING LOADS - ELECTRIC</b></p>
<p>For:<b> PERIMETER_MID_ZN_4</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.186908E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">02-JAN-08:15</td>
    <td align="right">0.218927E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">02-JAN-08:15</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.169540E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-FEB-08:15</td>
    <td align="right">0.198155E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-FEB-08:15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.201461E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-MAR-08:15</td>
    <td align="right">0.227024E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-MAR-08:15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.179945E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">03-APR-07:15</td>
    <td align="right">0.211387E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">03-APR-07:15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.194184E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-MAY-07:15</td>
    <td align="right">0.222976E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-MAY-07:15</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.193246E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-JUN-07:15</td>
    <td align="right">0.218751E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-JUN-07:15</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.180884E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">03-JUL-07:15</td>
    <td align="right">0.215612E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">03-JUL-07:15</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.201461E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-AUG-07:15</td>
    <td align="right">0.227024E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-AUG-07:15</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.179945E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-SEP-07:15</td>
    <td align="right">0.211387E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-SEP-07:15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.186908E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">02-OCT-07:15</td>
    <td align="right">0.218927E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">02-OCT-07:15</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.184718E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-NOV-08:15</td>
    <td align="right">0.213969E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-NOV-08:15</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.180884E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-DEC-08:15</td>
    <td align="right">0.215612E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-DEC-08:15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.224008E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.259975E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.169540E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.198155E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.201461E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.227024E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-ELECTRIC::PERIMETER_TOP_ZN_3></a>
<p>Report:<b> BUILDING LOADS - ELECTRIC</b></p>
<p>For:<b> PERIMETER_TOP_ZN_3</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.290033E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">02-JAN-08:15</td>
    <td align="right">0.339718E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">02-JAN-08:15</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.263082E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">01-FEB-08:15</td>
    <td align="right">0.307485E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">01-FEB-08:15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.312614E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">01-MAR-08:15</td>
    <td align="right">0.352283E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">01-MAR-08:15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.279228E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">03-APR-07:15</td>
    <td align="right">0.328017E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">03-APR-07:15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.301324E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">01-MAY-07:15</td>
    <td align="right">0.346000E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">01-MAY-07:15</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.299867E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">01-JUN-07:15</td>
    <td align="right">0.339444E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">01-JUN-07:15</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.280685E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">03-JUL-07:15</td>
    <td align="right">0.334573E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">03-JUL-07:15</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.312614E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">01-AUG-07:15</td>
    <td align="right">0.352283E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">01-AUG-07:15</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.279228E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">01-SEP-07:15</td>
    <td align="right">0.328017E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">01-SEP-07:15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.290033E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">02-OCT-07:15</td>
    <td align="right">0.339718E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">02-OCT-07:15</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.286634E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">01-NOV-08:15</td>
    <td align="right">0.332024E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">01-NOV-08:15</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.280685E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">01-DEC-08:15</td>
    <td align="right">0.334573E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">01-DEC-08:15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.347603E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.403414E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.263082E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.307485E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.312614E+10</td>
    <td align="right">     3035.09</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.352283E+10</td>
    <td align="right">     2276.32</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-ELECTRIC::PERIMETER_TOP_ZN_2></a>
<p>Report:<b> BUILDING LOADS - ELECTRIC</b></p>
<p>For:<b> PERIMETER_TOP_ZN_2</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.186908E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">02-JAN-08:15</td>
    <td align="right">0.218927E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">02-JAN-08:15</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.169540E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-FEB-08:15</td>
    <td align="right">0.198155E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-FEB-08:15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.201461E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-MAR-08:15</td>
    <td align="right">0.227024E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-MAR-08:15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.179945E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">03-APR-07:15</td>
    <td align="right">0.211387E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">03-APR-07:15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.194184E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-MAY-07:15</td>
    <td align="right">0.222976E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-MAY-07:15</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.193246E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-JUN-07:15</td>
    <td align="right">0.218751E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-JUN-07:15</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.180884E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">03-JUL-07:15</td>
    <td align="right">0.215612E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">03-JUL-07:15</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.201461E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-AUG-07:15</td>
    <td align="right">0.227024E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-AUG-07:15</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.179945E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-SEP-07:15</td>
    <td align="right">0.211387E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-SEP-07:15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.186908E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">02-OCT-07:15</td>
    <td align="right">0.218927E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">02-OCT-07:15</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.184718E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-NOV-08:15</td>
    <td align="right">0.213969E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-NOV-08:15</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.180884E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-DEC-08:15</td>
    <td align="right">0.215612E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-DEC-08:15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.224008E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.259975E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.169540E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.198155E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.201461E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.227024E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-ELECTRIC::PERIMETER_TOP_ZN_1></a>
<p>Report:<b> BUILDING LOADS - ELECTRIC</b></p>
<p>For:<b> PERIMETER_TOP_ZN_1</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.290040E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">02-JAN-08:15</td>
    <td align="right">0.339725E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">02-JAN-08:15</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.263087E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">01-FEB-08:15</td>
    <td align="right">0.307492E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">01-FEB-08:15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.312621E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">01-MAR-08:15</td>
    <td align="right">0.352291E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">01-MAR-08:15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.279234E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">03-APR-07:15</td>
    <td align="right">0.328025E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">03-APR-07:15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.301330E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">01-MAY-07:15</td>
    <td align="right">0.346008E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">01-MAY-07:15</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.299873E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">01-JUN-07:15</td>
    <td align="right">0.339452E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">01-JUN-07:15</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.280691E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">03-JUL-07:15</td>
    <td align="right">0.334580E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">03-JUL-07:15</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.312621E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">01-AUG-07:15</td>
    <td align="right">0.352291E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">01-AUG-07:15</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.279234E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">01-SEP-07:15</td>
    <td align="right">0.328025E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">01-SEP-07:15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.290040E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">02-OCT-07:15</td>
    <td align="right">0.339725E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">02-OCT-07:15</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.286640E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">01-NOV-08:15</td>
    <td align="right">0.332031E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">01-NOV-08:15</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.280691E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">01-DEC-08:15</td>
    <td align="right">0.334580E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">01-DEC-08:15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.347610E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.403422E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.263087E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.307492E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.312621E+10</td>
    <td align="right">     3035.16</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.352291E+10</td>
    <td align="right">     2276.37</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-ELECTRIC::PERIMETER_TOP_ZN_4></a>
<p>Report:<b> BUILDING LOADS - ELECTRIC</b></p>
<p>For:<b> PERIMETER_TOP_ZN_4</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.186908E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">02-JAN-08:15</td>
    <td align="right">0.218927E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">02-JAN-08:15</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.169540E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-FEB-08:15</td>
    <td align="right">0.198155E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-FEB-08:15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.201461E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-MAR-08:15</td>
    <td align="right">0.227024E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-MAR-08:15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.179945E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">03-APR-07:15</td>
    <td align="right">0.211387E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">03-APR-07:15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.194184E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-MAY-07:15</td>
    <td align="right">0.222976E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-MAY-07:15</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.193246E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-JUN-07:15</td>
    <td align="right">0.218751E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-JUN-07:15</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.180884E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">03-JUL-07:15</td>
    <td align="right">0.215612E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">03-JUL-07:15</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.201461E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-AUG-07:15</td>
    <td align="right">0.227024E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-AUG-07:15</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.179945E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-SEP-07:15</td>
    <td align="right">0.211387E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-SEP-07:15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.186908E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">02-OCT-07:15</td>
    <td align="right">0.218927E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">02-OCT-07:15</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.184718E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-NOV-08:15</td>
    <td align="right">0.213969E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-NOV-08:15</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.180884E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">01-DEC-08:15</td>
    <td align="right">0.215612E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">01-DEC-08:15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.224008E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.259975E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.169540E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.198155E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.201461E+10</td>
    <td align="right">     1955.93</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.227024E+10</td>
    <td align="right">     1466.95</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::BASEMENT></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> BASEMENT</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [Invalid/Undefined]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [Invalid/Undefined]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.822740E+10</td>
    <td align="right">0.329731E+11</td>
    <td align="right">0.231634E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.747381E+10</td>
    <td align="right">0.299090E+11</td>
    <td align="right">0.209656E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.898100E+10</td>
    <td align="right">0.355403E+11</td>
    <td align="right">0.240201E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.792928E+10</td>
    <td align="right">0.317447E+11</td>
    <td align="right">0.223656E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.860420E+10</td>
    <td align="right">0.342567E+11</td>
    <td align="right">0.235918E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.860420E+10</td>
    <td align="right">0.340911E+11</td>
    <td align="right">0.231448E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.792928E+10</td>
    <td align="right">0.319103E+11</td>
    <td align="right">0.228126E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.898100E+10</td>
    <td align="right">0.355403E+11</td>
    <td align="right">0.240201E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.792928E+10</td>
    <td align="right">0.317447E+11</td>
    <td align="right">0.223656E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.822740E+10</td>
    <td align="right">0.329731E+11</td>
    <td align="right">0.231634E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.814873E+10</td>
    <td align="right">0.325866E+11</td>
    <td align="right">0.226388E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.792928E+10</td>
    <td align="right">0.319103E+11</td>
    <td align="right">0.228126E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.989649E+11</td>
    <td align="right">0.395180E+12</td>
    <td align="right">0.275064E+12</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.747381E+10</td>
    <td align="right">0.299090E+11</td>
    <td align="right">0.209656E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.898100E+10</td>
    <td align="right">0.355403E+11</td>
    <td align="right">0.240201E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::CORE_BOTTOM></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> CORE_BOTTOM</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [Invalid/Undefined]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [Invalid/Undefined]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.116945E+11</td>
    <td align="right">0.234342E+11</td>
    <td align="right">0.274486E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.106234E+11</td>
    <td align="right">0.212566E+11</td>
    <td align="right">0.248443E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.127657E+11</td>
    <td align="right">0.252587E+11</td>
    <td align="right">0.284639E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.112708E+11</td>
    <td align="right">0.225612E+11</td>
    <td align="right">0.265033E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.122301E+11</td>
    <td align="right">0.243465E+11</td>
    <td align="right">0.279562E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.122301E+11</td>
    <td align="right">0.242287E+11</td>
    <td align="right">0.274265E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.112708E+11</td>
    <td align="right">0.226789E+11</td>
    <td align="right">0.270329E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.127657E+11</td>
    <td align="right">0.252587E+11</td>
    <td align="right">0.284639E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.112708E+11</td>
    <td align="right">0.225612E+11</td>
    <td align="right">0.265033E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.116945E+11</td>
    <td align="right">0.234342E+11</td>
    <td align="right">0.274486E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.115827E+11</td>
    <td align="right">0.231595E+11</td>
    <td align="right">0.268270E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.112708E+11</td>
    <td align="right">0.226789E+11</td>
    <td align="right">0.270329E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.140670E+12</td>
    <td align="right">0.280857E+12</td>
    <td align="right">0.325951E+12</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.106234E+11</td>
    <td align="right">0.212566E+11</td>
    <td align="right">0.248443E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.127657E+11</td>
    <td align="right">0.252587E+11</td>
    <td align="right">0.284639E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::CORE_MID></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> CORE_MID</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [Invalid/Undefined]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [Invalid/Undefined]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.116945E+11</td>
    <td align="right">0.234342E+11</td>
    <td align="right">0.274486E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.106234E+11</td>
    <td align="right">0.212566E+11</td>
    <td align="right">0.248443E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.127657E+11</td>
    <td align="right">0.252587E+11</td>
    <td align="right">0.284639E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.112708E+11</td>
    <td align="right">0.225612E+11</td>
    <td align="right">0.265033E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.122301E+11</td>
    <td align="right">0.243465E+11</td>
    <td align="right">0.279562E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.122301E+11</td>
    <td align="right">0.242287E+11</td>
    <td align="right">0.274265E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.112708E+11</td>
    <td align="right">0.226789E+11</td>
    <td align="right">0.270329E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.127657E+11</td>
    <td align="right">0.252587E+11</td>
    <td align="right">0.284639E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.112708E+11</td>
    <td align="right">0.225612E+11</td>
    <td align="right">0.265033E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.116945E+11</td>
    <td align="right">0.234342E+11</td>
    <td align="right">0.274486E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.115827E+11</td>
    <td align="right">0.231595E+11</td>
    <td align="right">0.268270E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.112708E+11</td>
    <td align="right">0.226789E+11</td>
    <td align="right">0.270329E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.140670E+12</td>
    <td align="right">0.280857E+12</td>
    <td align="right">0.325951E+12</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.106234E+11</td>
    <td align="right">0.212566E+11</td>
    <td align="right">0.248443E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.127657E+11</td>
    <td align="right">0.252587E+11</td>
    <td align="right">0.284639E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::CORE_TOP></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> CORE_TOP</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.116945E+11</td>
    <td align="right">0.234342E+11</td>
    <td align="right">0.102604E+12</td>
    <td align="right">0.121702E+09</td>
    <td align="right">0.139840E+11</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.106234E+11</td>
    <td align="right">0.212566E+11</td>
    <td align="right">0.933311E+11</td>
    <td align="right">0.247514E+09</td>
    <td align="right">0.133942E+11</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.127657E+11</td>
    <td align="right">0.252587E+11</td>
    <td align="right">0.111878E+12</td>
    <td align="right">0.275366E+09</td>
    <td align="right">0.100173E+11</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.112708E+11</td>
    <td align="right">0.225612E+11</td>
    <td align="right">0.992765E+11</td>
    <td align="right">0.660580E+09</td>
    <td align="right">0.600987E+10</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.122301E+11</td>
    <td align="right">0.243465E+11</td>
    <td align="right">0.107241E+12</td>
    <td align="right">0.136339E+10</td>
    <td align="right">0.390244E+10</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.122301E+11</td>
    <td align="right">0.242287E+11</td>
    <td align="right">0.107241E+12</td>
    <td align="right">0.240219E+10</td>
    <td align="right">0.275975E+10</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.112708E+11</td>
    <td align="right">0.226789E+11</td>
    <td align="right">0.992765E+11</td>
    <td align="right">0.353672E+10</td>
    <td align="right">0.161529E+10</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.127657E+11</td>
    <td align="right">0.252587E+11</td>
    <td align="right">0.111878E+12</td>
    <td align="right">0.337153E+10</td>
    <td align="right">0.189908E+10</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.112708E+11</td>
    <td align="right">0.225612E+11</td>
    <td align="right">0.992765E+11</td>
    <td align="right">0.160755E+10</td>
    <td align="right">0.296418E+10</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.116945E+11</td>
    <td align="right">0.234342E+11</td>
    <td align="right">0.102604E+12</td>
    <td align="right">0.898068E+09</td>
    <td align="right">0.697408E+10</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.115827E+11</td>
    <td align="right">0.231595E+11</td>
    <td align="right">0.101296E+12</td>
    <td align="right">0.395400E+09</td>
    <td align="right">0.915346E+10</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.112708E+11</td>
    <td align="right">0.226789E+11</td>
    <td align="right">0.992765E+11</td>
    <td align="right">0.136812E+09</td>
    <td align="right">0.153061E+11</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.140670E+12</td>
    <td align="right">0.280857E+12</td>
    <td align="right">0.123518E+13</td>
    <td align="right">0.150168E+11</td>
    <td align="right">0.879797E+11</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.106234E+11</td>
    <td align="right">0.212566E+11</td>
    <td align="right">0.933311E+11</td>
    <td align="right">0.121702E+09</td>
    <td align="right">0.161529E+10</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.127657E+11</td>
    <td align="right">0.252587E+11</td>
    <td align="right">0.111878E+12</td>
    <td align="right">0.353672E+10</td>
    <td align="right">0.153061E+11</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::PERIMETER_BOT_ZN_3></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> PERIMETER_BOT_ZN_3</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.144737E+10</td>
    <td align="right">0.290033E+10</td>
    <td align="right">0.339718E+10</td>
    <td align="right"> 12401542.68</td>
    <td align="right">0.104754E+10</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.131480E+10</td>
    <td align="right">0.263082E+10</td>
    <td align="right">0.307485E+10</td>
    <td align="right"> 11390443.09</td>
    <td align="right">0.101639E+10</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.157995E+10</td>
    <td align="right">0.312614E+10</td>
    <td align="right">0.352283E+10</td>
    <td align="right"> 14796254.86</td>
    <td align="right">0.692227E+09</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.139493E+10</td>
    <td align="right">0.279228E+10</td>
    <td align="right">0.328017E+10</td>
    <td align="right"> 28847551.82</td>
    <td align="right">0.431710E+09</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.151366E+10</td>
    <td align="right">0.301324E+10</td>
    <td align="right">0.346000E+10</td>
    <td align="right"> 73566604.46</td>
    <td align="right">0.308623E+09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.151366E+10</td>
    <td align="right">0.299867E+10</td>
    <td align="right">0.339444E+10</td>
    <td align="right">0.142182E+09</td>
    <td align="right">0.231187E+09</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.139493E+10</td>
    <td align="right">0.280685E+10</td>
    <td align="right">0.334573E+10</td>
    <td align="right">0.198469E+09</td>
    <td align="right">0.139190E+09</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.157995E+10</td>
    <td align="right">0.312614E+10</td>
    <td align="right">0.352283E+10</td>
    <td align="right">0.205543E+09</td>
    <td align="right">0.138909E+09</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.139493E+10</td>
    <td align="right">0.279228E+10</td>
    <td align="right">0.328017E+10</td>
    <td align="right"> 95835858.55</td>
    <td align="right">0.223689E+09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.144737E+10</td>
    <td align="right">0.290033E+10</td>
    <td align="right">0.339718E+10</td>
    <td align="right"> 53912881.58</td>
    <td align="right">0.514667E+09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.143353E+10</td>
    <td align="right">0.286634E+10</td>
    <td align="right">0.332024E+10</td>
    <td align="right"> 21385841.05</td>
    <td align="right">0.674405E+09</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.139493E+10</td>
    <td align="right">0.280685E+10</td>
    <td align="right">0.334573E+10</td>
    <td align="right"> 11869125.89</td>
    <td align="right">0.113827E+10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.174100E+11</td>
    <td align="right">0.347603E+11</td>
    <td align="right">0.403414E+11</td>
    <td align="right">0.870201E+09</td>
    <td align="right">0.655681E+10</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.131480E+10</td>
    <td align="right">0.263082E+10</td>
    <td align="right">0.307485E+10</td>
    <td align="right"> 11390443.09</td>
    <td align="right">0.138909E+09</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.157995E+10</td>
    <td align="right">0.312614E+10</td>
    <td align="right">0.352283E+10</td>
    <td align="right">0.205543E+09</td>
    <td align="right">0.113827E+10</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::PERIMETER_BOT_ZN_2></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> PERIMETER_BOT_ZN_2</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.932746E+09</td>
    <td align="right">0.186908E+10</td>
    <td align="right">0.218927E+10</td>
    <td align="right">  9636104.11</td>
    <td align="right">0.703992E+09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.847311E+09</td>
    <td align="right">0.169540E+10</td>
    <td align="right">0.198155E+10</td>
    <td align="right">  8591308.02</td>
    <td align="right">0.684538E+09</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.101818E+10</td>
    <td align="right">0.201461E+10</td>
    <td align="right">0.227024E+10</td>
    <td align="right"> 11690511.16</td>
    <td align="right">0.478864E+09</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.898947E+09</td>
    <td align="right">0.179945E+10</td>
    <td align="right">0.211387E+10</td>
    <td align="right"> 21736050.91</td>
    <td align="right">0.294617E+09</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.975463E+09</td>
    <td align="right">0.194184E+10</td>
    <td align="right">0.222976E+10</td>
    <td align="right"> 54048143.67</td>
    <td align="right">0.209546E+09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.975463E+09</td>
    <td align="right">0.193246E+10</td>
    <td align="right">0.218751E+10</td>
    <td align="right"> 99857428.04</td>
    <td align="right">0.152617E+09</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.898947E+09</td>
    <td align="right">0.180884E+10</td>
    <td align="right">0.215612E+10</td>
    <td align="right">0.134585E+09</td>
    <td align="right"> 95781235.68</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.101818E+10</td>
    <td align="right">0.201461E+10</td>
    <td align="right">0.227024E+10</td>
    <td align="right">0.130256E+09</td>
    <td align="right">0.105399E+09</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.898947E+09</td>
    <td align="right">0.179945E+10</td>
    <td align="right">0.211387E+10</td>
    <td align="right"> 63905229.20</td>
    <td align="right">0.161357E+09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.932746E+09</td>
    <td align="right">0.186908E+10</td>
    <td align="right">0.218927E+10</td>
    <td align="right"> 34387842.40</td>
    <td align="right">0.370339E+09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.923827E+09</td>
    <td align="right">0.184718E+10</td>
    <td align="right">0.213969E+10</td>
    <td align="right"> 15475595.40</td>
    <td align="right">0.467261E+09</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.898947E+09</td>
    <td align="right">0.180884E+10</td>
    <td align="right">0.215612E+10</td>
    <td align="right">  8999152.91</td>
    <td align="right">0.772621E+09</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.112197E+11</td>
    <td align="right">0.224008E+11</td>
    <td align="right">0.259975E+11</td>
    <td align="right">0.593168E+09</td>
    <td align="right">0.449693E+10</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.847311E+09</td>
    <td align="right">0.169540E+10</td>
    <td align="right">0.198155E+10</td>
    <td align="right">  8591308.02</td>
    <td align="right"> 95781235.68</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.101818E+10</td>
    <td align="right">0.201461E+10</td>
    <td align="right">0.227024E+10</td>
    <td align="right">0.134585E+09</td>
    <td align="right">0.772621E+09</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::PERIMETER_BOT_ZN_1></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> PERIMETER_BOT_ZN_1</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.144741E+10</td>
    <td align="right">0.290040E+10</td>
    <td align="right">0.339725E+10</td>
    <td align="right">  9491075.52</td>
    <td align="right">0.114136E+10</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.131483E+10</td>
    <td align="right">0.263087E+10</td>
    <td align="right">0.307492E+10</td>
    <td align="right">  4618853.05</td>
    <td align="right">0.109809E+10</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.157998E+10</td>
    <td align="right">0.312621E+10</td>
    <td align="right">0.352291E+10</td>
    <td align="right">  7910709.83</td>
    <td align="right">0.784053E+09</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.139496E+10</td>
    <td align="right">0.279234E+10</td>
    <td align="right">0.328025E+10</td>
    <td align="right"> 25638820.63</td>
    <td align="right">0.453781E+09</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.151369E+10</td>
    <td align="right">0.301330E+10</td>
    <td align="right">0.346008E+10</td>
    <td align="right"> 78302840.99</td>
    <td align="right">0.294230E+09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.151369E+10</td>
    <td align="right">0.299873E+10</td>
    <td align="right">0.339452E+10</td>
    <td align="right">0.155047E+09</td>
    <td align="right">0.201986E+09</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.139496E+10</td>
    <td align="right">0.280691E+10</td>
    <td align="right">0.334580E+10</td>
    <td align="right">0.211993E+09</td>
    <td align="right">0.123033E+09</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.157998E+10</td>
    <td align="right">0.312621E+10</td>
    <td align="right">0.352291E+10</td>
    <td align="right">0.197149E+09</td>
    <td align="right">0.149174E+09</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.139496E+10</td>
    <td align="right">0.279234E+10</td>
    <td align="right">0.328025E+10</td>
    <td align="right"> 84918948.30</td>
    <td align="right">0.270576E+09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.144741E+10</td>
    <td align="right">0.290040E+10</td>
    <td align="right">0.339725E+10</td>
    <td align="right"> 36479432.85</td>
    <td align="right">0.635520E+09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.143357E+10</td>
    <td align="right">0.286640E+10</td>
    <td align="right">0.332031E+10</td>
    <td align="right"> 10787141.25</td>
    <td align="right">0.813728E+09</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.139496E+10</td>
    <td align="right">0.280691E+10</td>
    <td align="right">0.334580E+10</td>
    <td align="right">  8312495.82</td>
    <td align="right">0.125489E+10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.174104E+11</td>
    <td align="right">0.347610E+11</td>
    <td align="right">0.403422E+11</td>
    <td align="right">0.830649E+09</td>
    <td align="right">0.722042E+10</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.131483E+10</td>
    <td align="right">0.263087E+10</td>
    <td align="right">0.307492E+10</td>
    <td align="right">  4618853.05</td>
    <td align="right">0.123033E+09</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.157998E+10</td>
    <td align="right">0.312621E+10</td>
    <td align="right">0.352291E+10</td>
    <td align="right">0.211993E+09</td>
    <td align="right">0.125489E+10</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::PERIMETER_BOT_ZN_4></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> PERIMETER_BOT_ZN_4</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.932746E+09</td>
    <td align="right">0.186908E+10</td>
    <td align="right">0.218927E+10</td>
    <td align="right">  9883466.46</td>
    <td align="right">0.710736E+09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.847311E+09</td>
    <td align="right">0.169540E+10</td>
    <td align="right">0.198155E+10</td>
    <td align="right">  6058870.85</td>
    <td align="right">0.695818E+09</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.101818E+10</td>
    <td align="right">0.201461E+10</td>
    <td align="right">0.227024E+10</td>
    <td align="right"> 10710874.16</td>
    <td align="right">0.493093E+09</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.898947E+09</td>
    <td align="right">0.179945E+10</td>
    <td align="right">0.211387E+10</td>
    <td align="right"> 24537483.10</td>
    <td align="right">0.301738E+09</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.975463E+09</td>
    <td align="right">0.194184E+10</td>
    <td align="right">0.222976E+10</td>
    <td align="right"> 56043477.76</td>
    <td align="right">0.227624E+09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.975463E+09</td>
    <td align="right">0.193246E+10</td>
    <td align="right">0.218751E+10</td>
    <td align="right">0.102030E+09</td>
    <td align="right">0.172566E+09</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.898947E+09</td>
    <td align="right">0.180884E+10</td>
    <td align="right">0.215612E+10</td>
    <td align="right">0.141601E+09</td>
    <td align="right">0.105499E+09</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.101818E+10</td>
    <td align="right">0.201461E+10</td>
    <td align="right">0.227024E+10</td>
    <td align="right">0.139693E+09</td>
    <td align="right">0.115739E+09</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.898947E+09</td>
    <td align="right">0.179945E+10</td>
    <td align="right">0.211387E+10</td>
    <td align="right"> 69958529.79</td>
    <td align="right">0.173268E+09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.932746E+09</td>
    <td align="right">0.186908E+10</td>
    <td align="right">0.218927E+10</td>
    <td align="right"> 39159123.89</td>
    <td align="right">0.375504E+09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.923827E+09</td>
    <td align="right">0.184718E+10</td>
    <td align="right">0.213969E+10</td>
    <td align="right"> 17583869.49</td>
    <td align="right">0.469906E+09</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.898947E+09</td>
    <td align="right">0.180884E+10</td>
    <td align="right">0.215612E+10</td>
    <td align="right">  8780295.32</td>
    <td align="right">0.773830E+09</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.112197E+11</td>
    <td align="right">0.224008E+11</td>
    <td align="right">0.259975E+11</td>
    <td align="right">0.626040E+09</td>
    <td align="right">0.461532E+10</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.847311E+09</td>
    <td align="right">0.169540E+10</td>
    <td align="right">0.198155E+10</td>
    <td align="right">  6058870.85</td>
    <td align="right">0.105499E+09</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.101818E+10</td>
    <td align="right">0.201461E+10</td>
    <td align="right">0.227024E+10</td>
    <td align="right">0.141601E+09</td>
    <td align="right">0.773830E+09</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::PERIMETER_MID_ZN_3></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> PERIMETER_MID_ZN_3</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.144737E+10</td>
    <td align="right">0.290033E+10</td>
    <td align="right">0.339718E+10</td>
    <td align="right"> 13550742.20</td>
    <td align="right">0.100926E+10</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.131480E+10</td>
    <td align="right">0.263082E+10</td>
    <td align="right">0.307485E+10</td>
    <td align="right"> 12098115.74</td>
    <td align="right">0.974132E+09</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.157995E+10</td>
    <td align="right">0.312614E+10</td>
    <td align="right">0.352283E+10</td>
    <td align="right"> 13453360.22</td>
    <td align="right">0.676408E+09</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.139493E+10</td>
    <td align="right">0.279228E+10</td>
    <td align="right">0.328017E+10</td>
    <td align="right"> 28742728.25</td>
    <td align="right">0.440077E+09</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.151366E+10</td>
    <td align="right">0.301324E+10</td>
    <td align="right">0.346000E+10</td>
    <td align="right"> 75386070.77</td>
    <td align="right">0.335012E+09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.151366E+10</td>
    <td align="right">0.299867E+10</td>
    <td align="right">0.339444E+10</td>
    <td align="right">0.140887E+09</td>
    <td align="right">0.270259E+09</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.139493E+10</td>
    <td align="right">0.280685E+10</td>
    <td align="right">0.334573E+10</td>
    <td align="right">0.196410E+09</td>
    <td align="right">0.182473E+09</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.157995E+10</td>
    <td align="right">0.312614E+10</td>
    <td align="right">0.352283E+10</td>
    <td align="right">0.202804E+09</td>
    <td align="right">0.167046E+09</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.139493E+10</td>
    <td align="right">0.279228E+10</td>
    <td align="right">0.328017E+10</td>
    <td align="right"> 97627269.06</td>
    <td align="right">0.254740E+09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.144737E+10</td>
    <td align="right">0.290033E+10</td>
    <td align="right">0.339718E+10</td>
    <td align="right"> 58884837.31</td>
    <td align="right">0.511507E+09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.143353E+10</td>
    <td align="right">0.286634E+10</td>
    <td align="right">0.332024E+10</td>
    <td align="right"> 21511678.46</td>
    <td align="right">0.651489E+09</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.139493E+10</td>
    <td align="right">0.280685E+10</td>
    <td align="right">0.334573E+10</td>
    <td align="right"> 10982361.11</td>
    <td align="right">0.109502E+10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.174100E+11</td>
    <td align="right">0.347603E+11</td>
    <td align="right">0.403414E+11</td>
    <td align="right">0.872338E+09</td>
    <td align="right">0.656743E+10</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.131480E+10</td>
    <td align="right">0.263082E+10</td>
    <td align="right">0.307485E+10</td>
    <td align="right"> 10982361.11</td>
    <td align="right">0.167046E+09</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.157995E+10</td>
    <td align="right">0.312614E+10</td>
    <td align="right">0.352283E+10</td>
    <td align="right">0.202804E+09</td>
    <td align="right">0.109502E+10</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::PERIMETER_MID_ZN_2></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> PERIMETER_MID_ZN_2</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.932746E+09</td>
    <td align="right">0.186908E+10</td>
    <td align="right">0.218927E+10</td>
    <td align="right"> 10251588.65</td>
    <td align="right">0.676158E+09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.847311E+09</td>
    <td align="right">0.169540E+10</td>
    <td align="right">0.198155E+10</td>
    <td align="right">  8970891.13</td>
    <td align="right">0.657310E+09</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.101818E+10</td>
    <td align="right">0.201461E+10</td>
    <td align="right">0.227024E+10</td>
    <td align="right"> 10906126.55</td>
    <td align="right">0.467575E+09</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.898947E+09</td>
    <td align="right">0.179945E+10</td>
    <td align="right">0.211387E+10</td>
    <td align="right"> 21775110.04</td>
    <td align="right">0.294344E+09</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.975463E+09</td>
    <td align="right">0.194184E+10</td>
    <td align="right">0.222976E+10</td>
    <td align="right"> 57222075.86</td>
    <td align="right">0.220900E+09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.975463E+09</td>
    <td align="right">0.193246E+10</td>
    <td align="right">0.218751E+10</td>
    <td align="right">0.100364E+09</td>
    <td align="right">0.171027E+09</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.898947E+09</td>
    <td align="right">0.180884E+10</td>
    <td align="right">0.215612E+10</td>
    <td align="right">0.134959E+09</td>
    <td align="right">0.118889E+09</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.101818E+10</td>
    <td align="right">0.201461E+10</td>
    <td align="right">0.227024E+10</td>
    <td align="right">0.128596E+09</td>
    <td align="right">0.121630E+09</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.898947E+09</td>
    <td align="right">0.179945E+10</td>
    <td align="right">0.211387E+10</td>
    <td align="right"> 66176874.51</td>
    <td align="right">0.177691E+09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.932746E+09</td>
    <td align="right">0.186908E+10</td>
    <td align="right">0.218927E+10</td>
    <td align="right"> 36728187.67</td>
    <td align="right">0.368030E+09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.923827E+09</td>
    <td align="right">0.184718E+10</td>
    <td align="right">0.213969E+10</td>
    <td align="right"> 14401062.49</td>
    <td align="right">0.453124E+09</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.898947E+09</td>
    <td align="right">0.180884E+10</td>
    <td align="right">0.215612E+10</td>
    <td align="right">  8363091.60</td>
    <td align="right">0.743535E+09</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.112197E+11</td>
    <td align="right">0.224008E+11</td>
    <td align="right">0.259975E+11</td>
    <td align="right">0.598714E+09</td>
    <td align="right">0.447021E+10</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.847311E+09</td>
    <td align="right">0.169540E+10</td>
    <td align="right">0.198155E+10</td>
    <td align="right">  8363091.60</td>
    <td align="right">0.118889E+09</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.101818E+10</td>
    <td align="right">0.201461E+10</td>
    <td align="right">0.227024E+10</td>
    <td align="right">0.134959E+09</td>
    <td align="right">0.743535E+09</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::PERIMETER_MID_ZN_1></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> PERIMETER_MID_ZN_1</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.144741E+10</td>
    <td align="right">0.290040E+10</td>
    <td align="right">0.339725E+10</td>
    <td align="right"> 10361446.22</td>
    <td align="right">0.110070E+10</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.131483E+10</td>
    <td align="right">0.263087E+10</td>
    <td align="right">0.307492E+10</td>
    <td align="right">  4375994.63</td>
    <td align="right">0.107022E+10</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.157998E+10</td>
    <td align="right">0.312621E+10</td>
    <td align="right">0.352291E+10</td>
    <td align="right">  7333548.96</td>
    <td align="right">0.786195E+09</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.139496E+10</td>
    <td align="right">0.279234E+10</td>
    <td align="right">0.328025E+10</td>
    <td align="right"> 25266319.87</td>
    <td align="right">0.461534E+09</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.151369E+10</td>
    <td align="right">0.301330E+10</td>
    <td align="right">0.346008E+10</td>
    <td align="right"> 80222084.20</td>
    <td align="right">0.313653E+09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.151369E+10</td>
    <td align="right">0.299873E+10</td>
    <td align="right">0.339452E+10</td>
    <td align="right">0.154652E+09</td>
    <td align="right">0.229431E+09</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.139496E+10</td>
    <td align="right">0.280691E+10</td>
    <td align="right">0.334580E+10</td>
    <td align="right">0.208723E+09</td>
    <td align="right">0.156770E+09</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.157998E+10</td>
    <td align="right">0.312621E+10</td>
    <td align="right">0.352291E+10</td>
    <td align="right">0.192376E+09</td>
    <td align="right">0.177042E+09</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.139496E+10</td>
    <td align="right">0.279234E+10</td>
    <td align="right">0.328025E+10</td>
    <td align="right"> 84541514.25</td>
    <td align="right">0.303456E+09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.144741E+10</td>
    <td align="right">0.290040E+10</td>
    <td align="right">0.339725E+10</td>
    <td align="right"> 35491458.28</td>
    <td align="right">0.653557E+09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.143357E+10</td>
    <td align="right">0.286640E+10</td>
    <td align="right">0.332031E+10</td>
    <td align="right">  9619149.78</td>
    <td align="right">0.820314E+09</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.139496E+10</td>
    <td align="right">0.280691E+10</td>
    <td align="right">0.334580E+10</td>
    <td align="right">  7643103.00</td>
    <td align="right">0.122212E+10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.174104E+11</td>
    <td align="right">0.347610E+11</td>
    <td align="right">0.403422E+11</td>
    <td align="right">0.820605E+09</td>
    <td align="right">0.729500E+10</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.131483E+10</td>
    <td align="right">0.263087E+10</td>
    <td align="right">0.307492E+10</td>
    <td align="right">  4375994.63</td>
    <td align="right">0.156770E+09</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.157998E+10</td>
    <td align="right">0.312621E+10</td>
    <td align="right">0.352291E+10</td>
    <td align="right">0.208723E+09</td>
    <td align="right">0.122212E+10</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::PERIMETER_MID_ZN_4></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> PERIMETER_MID_ZN_4</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.932746E+09</td>
    <td align="right">0.186908E+10</td>
    <td align="right">0.218927E+10</td>
    <td align="right"> 10354236.47</td>
    <td align="right">0.683256E+09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.847311E+09</td>
    <td align="right">0.169540E+10</td>
    <td align="right">0.198155E+10</td>
    <td align="right">  6604173.74</td>
    <td align="right">0.671484E+09</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.101818E+10</td>
    <td align="right">0.201461E+10</td>
    <td align="right">0.227024E+10</td>
    <td align="right"> 10202398.31</td>
    <td align="right">0.485844E+09</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.898947E+09</td>
    <td align="right">0.179945E+10</td>
    <td align="right">0.211387E+10</td>
    <td align="right"> 25077011.51</td>
    <td align="right">0.305428E+09</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.975463E+09</td>
    <td align="right">0.194184E+10</td>
    <td align="right">0.222976E+10</td>
    <td align="right"> 58978917.00</td>
    <td align="right">0.242840E+09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.975463E+09</td>
    <td align="right">0.193246E+10</td>
    <td align="right">0.218751E+10</td>
    <td align="right">0.103667E+09</td>
    <td align="right">0.195223E+09</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.898947E+09</td>
    <td align="right">0.180884E+10</td>
    <td align="right">0.215612E+10</td>
    <td align="right">0.144406E+09</td>
    <td align="right">0.131820E+09</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.101818E+10</td>
    <td align="right">0.201461E+10</td>
    <td align="right">0.227024E+10</td>
    <td align="right">0.141643E+09</td>
    <td align="right">0.135466E+09</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.898947E+09</td>
    <td align="right">0.179945E+10</td>
    <td align="right">0.211387E+10</td>
    <td align="right"> 74118020.94</td>
    <td align="right">0.191521E+09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.932746E+09</td>
    <td align="right">0.186908E+10</td>
    <td align="right">0.218927E+10</td>
    <td align="right"> 42844378.69</td>
    <td align="right">0.377452E+09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.923827E+09</td>
    <td align="right">0.184718E+10</td>
    <td align="right">0.213969E+10</td>
    <td align="right"> 17163349.47</td>
    <td align="right">0.457241E+09</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.898947E+09</td>
    <td align="right">0.180884E+10</td>
    <td align="right">0.215612E+10</td>
    <td align="right">  8093725.35</td>
    <td align="right">0.746360E+09</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.112197E+11</td>
    <td align="right">0.224008E+11</td>
    <td align="right">0.259975E+11</td>
    <td align="right">0.643152E+09</td>
    <td align="right">0.462393E+10</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.847311E+09</td>
    <td align="right">0.169540E+10</td>
    <td align="right">0.198155E+10</td>
    <td align="right">  6604173.74</td>
    <td align="right">0.131820E+09</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.101818E+10</td>
    <td align="right">0.201461E+10</td>
    <td align="right">0.227024E+10</td>
    <td align="right">0.144406E+09</td>
    <td align="right">0.746360E+09</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::PERIMETER_TOP_ZN_3></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> PERIMETER_TOP_ZN_3</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.144737E+10</td>
    <td align="right">0.290033E+10</td>
    <td align="right">0.339718E+10</td>
    <td align="right"> 31217019.83</td>
    <td align="right">0.250877E+10</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.131480E+10</td>
    <td align="right">0.263082E+10</td>
    <td align="right">0.307485E+10</td>
    <td align="right"> 38122330.35</td>
    <td align="right">0.236321E+10</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.157995E+10</td>
    <td align="right">0.312614E+10</td>
    <td align="right">0.352283E+10</td>
    <td align="right"> 40051558.49</td>
    <td align="right">0.161879E+10</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.139493E+10</td>
    <td align="right">0.279228E+10</td>
    <td align="right">0.328017E+10</td>
    <td align="right"> 76035942.53</td>
    <td align="right">0.106733E+10</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.151366E+10</td>
    <td align="right">0.301324E+10</td>
    <td align="right">0.346000E+10</td>
    <td align="right">0.192990E+09</td>
    <td align="right">0.813244E+09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.151366E+10</td>
    <td align="right">0.299867E+10</td>
    <td align="right">0.339444E+10</td>
    <td align="right">0.363100E+09</td>
    <td align="right">0.688448E+09</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.139493E+10</td>
    <td align="right">0.280685E+10</td>
    <td align="right">0.334573E+10</td>
    <td align="right">0.507999E+09</td>
    <td align="right">0.487704E+09</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.157995E+10</td>
    <td align="right">0.312614E+10</td>
    <td align="right">0.352283E+10</td>
    <td align="right">0.516189E+09</td>
    <td align="right">0.452141E+09</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.139493E+10</td>
    <td align="right">0.279228E+10</td>
    <td align="right">0.328017E+10</td>
    <td align="right">0.249612E+09</td>
    <td align="right">0.627896E+09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.144737E+10</td>
    <td align="right">0.290033E+10</td>
    <td align="right">0.339718E+10</td>
    <td align="right">0.155865E+09</td>
    <td align="right">0.116853E+10</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.143353E+10</td>
    <td align="right">0.286634E+10</td>
    <td align="right">0.332024E+10</td>
    <td align="right"> 74815865.27</td>
    <td align="right">0.146853E+10</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.139493E+10</td>
    <td align="right">0.280685E+10</td>
    <td align="right">0.334573E+10</td>
    <td align="right"> 29444450.69</td>
    <td align="right">0.266954E+10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.174100E+11</td>
    <td align="right">0.347603E+11</td>
    <td align="right">0.403414E+11</td>
    <td align="right">0.227544E+10</td>
    <td align="right">0.159341E+11</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.131480E+10</td>
    <td align="right">0.263082E+10</td>
    <td align="right">0.307485E+10</td>
    <td align="right"> 29444450.69</td>
    <td align="right">0.452141E+09</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.157995E+10</td>
    <td align="right">0.312614E+10</td>
    <td align="right">0.352283E+10</td>
    <td align="right">0.516189E+09</td>
    <td align="right">0.266954E+10</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::PERIMETER_TOP_ZN_2></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> PERIMETER_TOP_ZN_2</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.932746E+09</td>
    <td align="right">0.186908E+10</td>
    <td align="right">0.218927E+10</td>
    <td align="right"> 22287759.07</td>
    <td align="right">0.164206E+10</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.847311E+09</td>
    <td align="right">0.169540E+10</td>
    <td align="right">0.198155E+10</td>
    <td align="right"> 26693122.46</td>
    <td align="right">0.155710E+10</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.101818E+10</td>
    <td align="right">0.201461E+10</td>
    <td align="right">0.227024E+10</td>
    <td align="right"> 25404288.83</td>
    <td align="right">0.108337E+10</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.898947E+09</td>
    <td align="right">0.179945E+10</td>
    <td align="right">0.211387E+10</td>
    <td align="right"> 51668735.41</td>
    <td align="right">0.702337E+09</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.975463E+09</td>
    <td align="right">0.194184E+10</td>
    <td align="right">0.222976E+10</td>
    <td align="right">0.134034E+09</td>
    <td align="right">0.529447E+09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.975463E+09</td>
    <td align="right">0.193246E+10</td>
    <td align="right">0.218751E+10</td>
    <td align="right">0.245769E+09</td>
    <td align="right">0.430430E+09</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.898947E+09</td>
    <td align="right">0.180884E+10</td>
    <td align="right">0.215612E+10</td>
    <td align="right">0.330834E+09</td>
    <td align="right">0.313595E+09</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.101818E+10</td>
    <td align="right">0.201461E+10</td>
    <td align="right">0.227024E+10</td>
    <td align="right">0.311642E+09</td>
    <td align="right">0.324133E+09</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.898947E+09</td>
    <td align="right">0.179945E+10</td>
    <td align="right">0.211387E+10</td>
    <td align="right">0.154904E+09</td>
    <td align="right">0.431987E+09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.932746E+09</td>
    <td align="right">0.186908E+10</td>
    <td align="right">0.218927E+10</td>
    <td align="right"> 85535248.54</td>
    <td align="right">0.827474E+09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.923827E+09</td>
    <td align="right">0.184718E+10</td>
    <td align="right">0.213969E+10</td>
    <td align="right"> 40700129.48</td>
    <td align="right">0.990743E+09</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.898947E+09</td>
    <td align="right">0.180884E+10</td>
    <td align="right">0.215612E+10</td>
    <td align="right"> 19180979.04</td>
    <td align="right">0.175853E+10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.112197E+11</td>
    <td align="right">0.224008E+11</td>
    <td align="right">0.259975E+11</td>
    <td align="right">0.144865E+10</td>
    <td align="right">0.105912E+11</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.847311E+09</td>
    <td align="right">0.169540E+10</td>
    <td align="right">0.198155E+10</td>
    <td align="right"> 19180979.04</td>
    <td align="right">0.313595E+09</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.101818E+10</td>
    <td align="right">0.201461E+10</td>
    <td align="right">0.227024E+10</td>
    <td align="right">0.330834E+09</td>
    <td align="right">0.175853E+10</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::PERIMETER_TOP_ZN_1></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> PERIMETER_TOP_ZN_1</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.144741E+10</td>
    <td align="right">0.290040E+10</td>
    <td align="right">0.339725E+10</td>
    <td align="right"> 19643958.43</td>
    <td align="right">0.266463E+10</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.131483E+10</td>
    <td align="right">0.263087E+10</td>
    <td align="right">0.307492E+10</td>
    <td align="right"> 13611093.09</td>
    <td align="right">0.253813E+10</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.157998E+10</td>
    <td align="right">0.312621E+10</td>
    <td align="right">0.352291E+10</td>
    <td align="right"> 17347391.11</td>
    <td align="right">0.184582E+10</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.139496E+10</td>
    <td align="right">0.279234E+10</td>
    <td align="right">0.328025E+10</td>
    <td align="right"> 66891391.86</td>
    <td align="right">0.111900E+10</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.151369E+10</td>
    <td align="right">0.301330E+10</td>
    <td align="right">0.346008E+10</td>
    <td align="right">0.200550E+09</td>
    <td align="right">0.766687E+09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.151369E+10</td>
    <td align="right">0.299873E+10</td>
    <td align="right">0.339452E+10</td>
    <td align="right">0.393622E+09</td>
    <td align="right">0.592360E+09</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.139496E+10</td>
    <td align="right">0.280691E+10</td>
    <td align="right">0.334580E+10</td>
    <td align="right">0.529368E+09</td>
    <td align="right">0.427665E+09</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.157998E+10</td>
    <td align="right">0.312621E+10</td>
    <td align="right">0.352291E+10</td>
    <td align="right">0.485504E+09</td>
    <td align="right">0.477861E+09</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.139496E+10</td>
    <td align="right">0.279234E+10</td>
    <td align="right">0.328025E+10</td>
    <td align="right">0.211748E+09</td>
    <td align="right">0.742653E+09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.144741E+10</td>
    <td align="right">0.290040E+10</td>
    <td align="right">0.339725E+10</td>
    <td align="right"> 88937877.35</td>
    <td align="right">0.149984E+10</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.143357E+10</td>
    <td align="right">0.286640E+10</td>
    <td align="right">0.332031E+10</td>
    <td align="right"> 25292447.19</td>
    <td align="right">0.181358E+10</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.139496E+10</td>
    <td align="right">0.280691E+10</td>
    <td align="right">0.334580E+10</td>
    <td align="right"> 16818146.87</td>
    <td align="right">0.287121E+10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.174104E+11</td>
    <td align="right">0.347610E+11</td>
    <td align="right">0.403422E+11</td>
    <td align="right">0.206933E+10</td>
    <td align="right">0.173594E+11</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.131483E+10</td>
    <td align="right">0.263087E+10</td>
    <td align="right">0.307492E+10</td>
    <td align="right"> 13611093.09</td>
    <td align="right">0.427665E+09</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.157998E+10</td>
    <td align="right">0.312621E+10</td>
    <td align="right">0.352291E+10</td>
    <td align="right">0.529368E+09</td>
    <td align="right">0.287121E+10</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::PERIMETER_TOP_ZN_4></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> PERIMETER_TOP_ZN_4</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.932746E+09</td>
    <td align="right">0.186908E+10</td>
    <td align="right">0.218927E+10</td>
    <td align="right"> 23505787.28</td>
    <td align="right">0.165627E+10</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.847311E+09</td>
    <td align="right">0.169540E+10</td>
    <td align="right">0.198155E+10</td>
    <td align="right"> 20419367.28</td>
    <td align="right">0.158691E+10</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.101818E+10</td>
    <td align="right">0.201461E+10</td>
    <td align="right">0.227024E+10</td>
    <td align="right"> 27143268.37</td>
    <td align="right">0.112726E+10</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.898947E+09</td>
    <td align="right">0.179945E+10</td>
    <td align="right">0.211387E+10</td>
    <td align="right"> 65613767.59</td>
    <td align="right">0.726084E+09</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.975463E+09</td>
    <td align="right">0.194184E+10</td>
    <td align="right">0.222976E+10</td>
    <td align="right">0.149155E+09</td>
    <td align="right">0.578918E+09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.975463E+09</td>
    <td align="right">0.193246E+10</td>
    <td align="right">0.218751E+10</td>
    <td align="right">0.263881E+09</td>
    <td align="right">0.478860E+09</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.898947E+09</td>
    <td align="right">0.180884E+10</td>
    <td align="right">0.215612E+10</td>
    <td align="right">0.367555E+09</td>
    <td align="right">0.340576E+09</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.101818E+10</td>
    <td align="right">0.201461E+10</td>
    <td align="right">0.227024E+10</td>
    <td align="right">0.357594E+09</td>
    <td align="right">0.351422E+09</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.898947E+09</td>
    <td align="right">0.179945E+10</td>
    <td align="right">0.211387E+10</td>
    <td align="right">0.184660E+09</td>
    <td align="right">0.458612E+09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.932746E+09</td>
    <td align="right">0.186908E+10</td>
    <td align="right">0.218927E+10</td>
    <td align="right">0.107705E+09</td>
    <td align="right">0.851998E+09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.923827E+09</td>
    <td align="right">0.184718E+10</td>
    <td align="right">0.213969E+10</td>
    <td align="right"> 50414782.17</td>
    <td align="right">0.100388E+10</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.898947E+09</td>
    <td align="right">0.180884E+10</td>
    <td align="right">0.215612E+10</td>
    <td align="right"> 19085579.00</td>
    <td align="right">0.176469E+10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.112197E+11</td>
    <td align="right">0.224008E+11</td>
    <td align="right">0.259975E+11</td>
    <td align="right">0.163673E+10</td>
    <td align="right">0.109255E+11</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.847311E+09</td>
    <td align="right">0.169540E+10</td>
    <td align="right">0.198155E+10</td>
    <td align="right"> 19085579.00</td>
    <td align="right">0.340576E+09</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.101818E+10</td>
    <td align="right">0.201461E+10</td>
    <td align="right">0.227024E+10</td>
    <td align="right">0.367555E+09</td>
    <td align="right">0.176469E+10</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::GROUNDFLOOR_PLENUM></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> GROUNDFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [Invalid/Undefined]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [Invalid/Undefined]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [Invalid/Undefined]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 50223443.02</td>
    <td align="right">0.269612E+10</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 41857856.66</td>
    <td align="right">0.266763E+10</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 40240234.15</td>
    <td align="right">0.189958E+10</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 92861604.42</td>
    <td align="right">0.114148E+10</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.192704E+09</td>
    <td align="right">0.745576E+09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.375749E+09</td>
    <td align="right">0.461596E+09</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.517752E+09</td>
    <td align="right">0.286230E+09</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.464514E+09</td>
    <td align="right">0.355447E+09</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.209601E+09</td>
    <td align="right">0.558692E+09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.110071E+09</td>
    <td align="right">0.132712E+10</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 42776227.08</td>
    <td align="right">0.178222E+10</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 38264990.24</td>
    <td align="right">0.279065E+10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.217662E+10</td>
    <td align="right">0.167123E+11</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 38264990.24</td>
    <td align="right">0.286230E+09</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.517752E+09</td>
    <td align="right">0.279065E+10</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::MIDFLOOR_PLENUM></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> MIDFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [Invalid/Undefined]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [Invalid/Undefined]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [Invalid/Undefined]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 65036935.77</td>
    <td align="right">0.260078E+10</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 43900099.36</td>
    <td align="right">0.260113E+10</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 39974530.44</td>
    <td align="right">0.189487E+10</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 89110409.62</td>
    <td align="right">0.114133E+10</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.180079E+09</td>
    <td align="right">0.776771E+09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.345923E+09</td>
    <td align="right">0.501724E+09</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.475961E+09</td>
    <td align="right">0.324982E+09</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.433259E+09</td>
    <td align="right">0.386378E+09</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.189581E+09</td>
    <td align="right">0.601815E+09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.108641E+09</td>
    <td align="right">0.132821E+10</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 39970462.02</td>
    <td align="right">0.177599E+10</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 41163449.67</td>
    <td align="right">0.271139E+10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.205260E+10</td>
    <td align="right">0.166454E+11</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 39970462.02</td>
    <td align="right">0.324982E+09</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.475961E+09</td>
    <td align="right">0.271139E+10</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::TOPFLOOR_PLENUM></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> TOPFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [Invalid/Undefined]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [Invalid/Undefined]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [Invalid/Undefined]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.315783E+09</td>
    <td align="right">0.252307E+11</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.327854E+09</td>
    <td align="right">0.251350E+11</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.223734E+09</td>
    <td align="right">0.196680E+11</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.451095E+09</td>
    <td align="right">0.132536E+11</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.850138E+09</td>
    <td align="right">0.925780E+10</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.205773E+10</td>
    <td align="right">0.670510E+10</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.311062E+10</td>
    <td align="right">0.491906E+10</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.283253E+10</td>
    <td align="right">0.551130E+10</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.123517E+10</td>
    <td align="right">0.728332E+10</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.984169E+09</td>
    <td align="right">0.136273E+11</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.526371E+09</td>
    <td align="right">0.169913E+11</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.368631E+09</td>
    <td align="right">0.254065E+11</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.132838E+11</td>
    <td align="right">0.172989E+12</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.223734E+09</td>
    <td align="right">0.491906E+10</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.311062E+10</td>
    <td align="right">0.254065E+11</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ENERGYCONSUMPTION-ELECTRICITYNATURALGAS::Meter></a>
<p>Report:<b> ENERGY CONSUMPTION - ELECTRICITY & NATURAL GAS</b></p>
<p>For:<b> Meter</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ELECTRICITY:BUILDING [J]</td>
    <td align="right">ELECTRICITY:BUILDING {Maximum}[W]</td>
    <td align="right">ELECTRICITY:BUILDING {TIMESTAMP}</td>
    <td align="right">GAS:BUILDING [Invalid/Undefined]</td>
    <td align="right">GAS:BUILDING [Invalid/Undefined]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.990428E+12</td>
    <td align="right">   922352.02</td>
    <td align="right">02-JAN-08:15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.897756E+12</td>
    <td align="right">   922352.02</td>
    <td align="right">01-FEB-08:15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.105006E+13</td>
    <td align="right">   922352.02</td>
    <td align="right">01-MAR-08:15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.955317E+12</td>
    <td align="right">   922352.02</td>
    <td align="right">03-APR-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.102024E+13</td>
    <td align="right">   922352.02</td>
    <td align="right">01-MAY-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.100923E+13</td>
    <td align="right">   922352.02</td>
    <td align="right">01-JUN-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.966331E+12</td>
    <td align="right">   922352.02</td>
    <td align="right">03-JUL-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.105006E+13</td>
    <td align="right">   922352.02</td>
    <td align="right">01-AUG-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.955317E+12</td>
    <td align="right">   922352.02</td>
    <td align="right">01-SEP-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.990428E+12</td>
    <td align="right">   922352.02</td>
    <td align="right">02-OCT-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.973696E+12</td>
    <td align="right">   922352.02</td>
    <td align="right">01-NOV-08:15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.966331E+12</td>
    <td align="right">   922352.02</td>
    <td align="right">01-DEC-08:15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.118252E+14</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.897756E+12</td>
    <td align="right">   922352.02</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.105006E+13</td>
    <td align="right">   922352.02</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGENERGYPERFORMANCE-ELECTRICITY::Meter></a>
<p>Report:<b> BUILDING ENERGY PERFORMANCE - ELECTRICITY</b></p>
<p>For:<b> Meter</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">INTERIORLIGHTS:ELECTRICITY [J]</td>
    <td align="right">TASKLIGHTS:INTERIORLIGHTS:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">EXTERIORLIGHTS:ELECTRICITY [J]</td>
    <td align="right">GENERAL:INTERIOREQUIPMENT:ELECTRICITY [J]</td>
    <td align="right">EXTERIOREQUIPMENT:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">FANS:ELECTRICITY [J]</td>
    <td align="right">PUMPS:ELECTRICITY [J]</td>
    <td align="right">HEATING:ELECTRICITY [J]</td>
    <td align="right">COOLING:ELECTRICITY [J]</td>
    <td align="right">HEATREJECTION:ELECTRICITY [J]</td>
    <td align="right">HUMIDIFIER:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">HEATRECOVERY:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">WATERSYSTEMS:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">COGENERATION:ELECTRICITY [Invalid/Undefined]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.428650E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.611258E+10</td>
    <td align="right">0.459174E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.791973E+11</td>
    <td align="right">0.104557E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.203527E+12</td>
    <td align="right">0.596949E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.388817E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.524912E+10</td>
    <td align="right">0.415607E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.693644E+11</td>
    <td align="right">0.956223E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.165181E+12</td>
    <td align="right">0.575193E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.462024E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.541821E+10</td>
    <td align="right">0.476157E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.760910E+11</td>
    <td align="right">0.100402E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.275645E+12</td>
    <td align="right">0.807280E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.412681E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.485696E+10</td>
    <td align="right">0.443359E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.689197E+11</td>
    <td align="right">0.885626E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.308022E+12</td>
    <td align="right">0.735153E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.445337E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.467708E+10</td>
    <td align="right">0.467666E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.797772E+11</td>
    <td align="right">0.973837E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.419313E+12</td>
    <td align="right">0.787883E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.443184E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.433529E+10</td>
    <td align="right">0.458805E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.906083E+11</td>
    <td align="right">0.102142E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.513875E+12</td>
    <td align="right">0.807513E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.414834E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.456914E+10</td>
    <td align="right">0.452220E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.944686E+11</td>
    <td align="right">0.102237E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.566830E+12</td>
    <td align="right">0.797951E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.462024E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.486776E+10</td>
    <td align="right">0.476157E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.966369E+11</td>
    <td align="right">0.110741E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.577976E+12</td>
    <td align="right">0.874317E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.412681E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.508362E+10</td>
    <td align="right">0.443359E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.812981E+11</td>
    <td align="right">0.935494E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.434324E+12</td>
    <td align="right">0.749573E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.428650E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.565207E+10</td>
    <td align="right">0.459174E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.729213E+11</td>
    <td align="right">0.916516E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.350282E+12</td>
    <td align="right">0.749412E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.423626E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.580677E+10</td>
    <td align="right">0.448774E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.677490E+11</td>
    <td align="right">0.905638E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.267827E+12</td>
    <td align="right">0.720348E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.414834E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.618453E+10</td>
    <td align="right">0.452220E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.769763E+11</td>
    <td align="right">0.102819E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.205441E+12</td>
    <td align="right">0.673026E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.513734E+13</td>
    <td align="right">        0.00</td>
    <td align="right">0.628131E+11</td>
    <td align="right">0.545267E+13</td>
    <td align="right">        0.00</td>
    <td align="right">0.954008E+12</td>
    <td align="right">0.118023E+13</td>
    <td align="right">        0.00</td>
    <td align="right">0.428824E+13</td>
    <td align="right">0.887460E+12</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.388817E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.433529E+10</td>
    <td align="right">0.415607E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.677490E+11</td>
    <td align="right">0.885626E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.165181E+12</td>
    <td align="right">0.575193E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.462024E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.618453E+10</td>
    <td align="right">0.476157E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.966369E+11</td>
    <td align="right">0.110741E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.577976E+12</td>
    <td align="right">0.874317E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGENERGYPERFORMANCE-NATURALGAS::Meter></a>
<p>Report:<b> BUILDING ENERGY PERFORMANCE - NATURAL GAS</b></p>
<p>For:<b> Meter</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">INTERIOREQUIPMENT:GAS [Invalid/Undefined]</td>
    <td align="right">EXTERIOREQUIPMENT:GAS [Invalid/Undefined]</td>
    <td align="right">HEATING:GAS [J]</td>
    <td align="right">COOLING:GAS [Invalid/Undefined]</td>
    <td align="right">WATERSYSTEMS:GAS [J]</td>
    <td align="right">COGENERATION:GAS [Invalid/Undefined]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.762760E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.207426E+11</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.682543E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.187304E+11</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.289659E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.208531E+11</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.819016E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.174279E+11</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.963852E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.166774E+11</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.180883E+09</td>
    <td align="right">        0.00</td>
    <td align="right">0.148939E+11</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.336220E+09</td>
    <td align="right">        0.00</td>
    <td align="right">0.134786E+11</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.500075E+09</td>
    <td align="right">        0.00</td>
    <td align="right">0.147775E+11</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.984695E+09</td>
    <td align="right">        0.00</td>
    <td align="right">0.145106E+11</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.421058E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.166084E+11</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.170596E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.180536E+11</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.735074E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.195170E+11</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.277628E+13</td>
    <td align="right">        0.00</td>
    <td align="right">0.206271E+12</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.180883E+09</td>
    <td align="right">        0.00</td>
    <td align="right">0.134786E+11</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.762760E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.208531E+11</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=PEAKENERGYEND-USE-ELECTRICITYPART1::Meter></a>
<p>Report:<b> PEAK ENERGY END-USE - ELECTRICITY PART 1</b></p>
<p>For:<b> Meter</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">INTERIORLIGHTS:ELECTRICITY {Maximum}[W]</td>
    <td align="right">INTERIORLIGHTS:ELECTRICITY {TIMESTAMP}</td>
    <td align="right">TASKLIGHTS:INTERIORLIGHTS:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">EXTERIORLIGHTS:ELECTRICITY {Maximum}[W]</td>
    <td align="right">EXTERIORLIGHTS:ELECTRICITY {TIMESTAMP}</td>
    <td align="right">GENERAL:INTERIOREQUIPMENT:ELECTRICITY {Maximum}[W]</td>
    <td align="right">GENERAL:INTERIOREQUIPMENT:ELECTRICITY {TIMESTAMP}</td>
    <td align="right">EXTERIOREQUIPMENT:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">FANS:ELECTRICITY {Maximum}[W]</td>
    <td align="right">FANS:ELECTRICITY {TIMESTAMP}</td>
    <td align="right">PUMPS:ELECTRICITY {Maximum}[W]</td>
    <td align="right">PUMPS:ELECTRICITY {TIMESTAMP}</td>
    <td align="right">HEATING:ELECTRICITY {Maximum}[W]</td>
    <td align="right">HEATING:ELECTRICITY {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">   448566.54</td>
    <td align="right">02-JAN-08:15</td>
    <td align="right">        0.00</td>
    <td align="right">     3997.50</td>
    <td align="right">01-JAN-00:15</td>
    <td align="right">   307674.70</td>
    <td align="right">02-JAN-08:15</td>
    <td align="right">        0.00</td>
    <td align="right">    53004.06</td>
    <td align="right">20-JAN-17:00</td>
    <td align="right">    68189.45</td>
    <td align="right">18-JAN-05:15</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:15</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">   448566.54</td>
    <td align="right">01-FEB-08:15</td>
    <td align="right">        0.00</td>
    <td align="right">     3997.50</td>
    <td align="right">01-FEB-00:15</td>
    <td align="right">   307674.70</td>
    <td align="right">01-FEB-08:15</td>
    <td align="right">        0.00</td>
    <td align="right">    56064.28</td>
    <td align="right">21-FEB-16:30</td>
    <td align="right">    67294.66</td>
    <td align="right">18-FEB-06:15</td>
    <td align="right">        0.00</td>
    <td align="right">01-FEB-00:15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">   448566.54</td>
    <td align="right">01-MAR-08:15</td>
    <td align="right">        0.00</td>
    <td align="right">     3997.50</td>
    <td align="right">01-MAR-00:15</td>
    <td align="right">   307674.70</td>
    <td align="right">01-MAR-08:15</td>
    <td align="right">        0.00</td>
    <td align="right">    66079.31</td>
    <td align="right">27-MAR-05:15</td>
    <td align="right">    66955.03</td>
    <td align="right">29-MAR-05:15</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAR-00:15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">   448566.54</td>
    <td align="right">03-APR-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">     3997.50</td>
    <td align="right">01-APR-00:15</td>
    <td align="right">   307674.70</td>
    <td align="right">03-APR-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">   107631.13</td>
    <td align="right">24-APR-05:15</td>
    <td align="right">    71293.37</td>
    <td align="right">24-APR-05:15</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">   448566.54</td>
    <td align="right">01-MAY-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">     3997.50</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">   307674.70</td>
    <td align="right">01-MAY-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">   163759.01</td>
    <td align="right">30-MAY-05:15</td>
    <td align="right">    77771.30</td>
    <td align="right">30-MAY-05:15</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">   448566.54</td>
    <td align="right">01-JUN-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">     3997.50</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">   307674.70</td>
    <td align="right">01-JUN-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">   142138.93</td>
    <td align="right">12-JUN-05:15</td>
    <td align="right">    76221.88</td>
    <td align="right">16-JUN-05:15</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">   448566.54</td>
    <td align="right">03-JUL-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">     3997.50</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">   307674.70</td>
    <td align="right">03-JUL-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">   188623.33</td>
    <td align="right">17-JUL-05:15</td>
    <td align="right">    79818.97</td>
    <td align="right">17-JUL-05:15</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">   448566.54</td>
    <td align="right">01-AUG-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">     3997.50</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">   307674.70</td>
    <td align="right">01-AUG-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">   164141.81</td>
    <td align="right">07-AUG-05:15</td>
    <td align="right">    77803.41</td>
    <td align="right">05-AUG-05:15</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">   448566.54</td>
    <td align="right">01-SEP-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">     3997.50</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">   307674.70</td>
    <td align="right">01-SEP-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">   163139.86</td>
    <td align="right">05-SEP-05:15</td>
    <td align="right">    77759.25</td>
    <td align="right">05-SEP-05:15</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">   448566.54</td>
    <td align="right">02-OCT-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">     3997.50</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">   307674.70</td>
    <td align="right">02-OCT-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">   102945.17</td>
    <td align="right">10-OCT-05:15</td>
    <td align="right">    74386.23</td>
    <td align="right">30-OCT-06:15</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">   448566.54</td>
    <td align="right">01-NOV-08:15</td>
    <td align="right">        0.00</td>
    <td align="right">     3997.50</td>
    <td align="right">01-NOV-00:15</td>
    <td align="right">   307674.70</td>
    <td align="right">01-NOV-08:15</td>
    <td align="right">        0.00</td>
    <td align="right">    65537.72</td>
    <td align="right">27-NOV-06:15</td>
    <td align="right">    68874.54</td>
    <td align="right">27-NOV-06:15</td>
    <td align="right">        0.00</td>
    <td align="right">01-NOV-00:15</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">   448566.54</td>
    <td align="right">01-DEC-08:15</td>
    <td align="right">        0.00</td>
    <td align="right">     3997.50</td>
    <td align="right">01-DEC-00:15</td>
    <td align="right">   307674.70</td>
    <td align="right">01-DEC-08:15</td>
    <td align="right">        0.00</td>
    <td align="right">    52719.47</td>
    <td align="right">20-DEC-17:00</td>
    <td align="right">    67322.41</td>
    <td align="right">11-DEC-05:45</td>
    <td align="right">        0.00</td>
    <td align="right">01-DEC-00:15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">   448566.54</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">     3997.50</td>
    <td align="right">&nbsp;</td>
    <td align="right">   307674.70</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">    52719.47</td>
    <td align="right">&nbsp;</td>
    <td align="right">    66955.03</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">   448566.54</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">     3997.50</td>
    <td align="right">&nbsp;</td>
    <td align="right">   307674.70</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">   188623.33</td>
    <td align="right">&nbsp;</td>
    <td align="right">    79818.97</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=EconomicsResultsSummaryReport::EntireFacility></a>
<p>Report:<b> Economics Results Summary Report</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<b>Annual Cost</b><br><br>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Electric</td>
    <td align="right">Gas</td>
    <td align="right">Other</td>
    <td align="right">Total</td>
  </tr>
  <tr>
    <td align="right">Cost ($)</td>
    <td align="right">   582614.71</td>
    <td align="right">    24019.57</td>
    <td align="right">        0.00</td>
    <td align="right">   606634.28</td>
  </tr>
  <tr>
    <td align="right">Cost per Total Building Area ($/m2)</td>
    <td align="right">       12.58</td>
    <td align="right">        0.52</td>
    <td align="right">        0.00</td>
    <td align="right">       13.10</td>
  </tr>
  <tr>
    <td align="right">Cost per Net Conditioned Building Area ($/m2)</td>
    <td align="right">       12.58</td>
    <td align="right">        0.52</td>
    <td align="right">        0.00</td>
    <td align="right">       13.10</td>
  </tr>
</table>
<br><br>
<b>Tariff Summary</b><br><br>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Selected</td>
    <td align="right">Qualified</td>
    <td align="right">Meter</td>
    <td align="right">Buy or Sell</td>
    <td align="right">Group</td>
    <td align="right">Annual Cost ($)</td>
  </tr>
  <tr>
    <td align="right">RELIANTENERGY_PTB-LGS_LARGEGENERAL</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">ELECTRICITY:FACILITY</td>
    <td align="right">Buy</td>
    <td align="right">COMM ELECT</td>
    <td align="right">   582614.71</td>
  </tr>
  <tr>
    <td align="right">RELIANTENERGY_PTB-MGS_MISCGENERAL</td>
    <td align="right">No</td>
    <td align="right">No</td>
    <td align="right">ELECTRICITY:FACILITY</td>
    <td align="right">Buy</td>
    <td align="right">COMM ELECT</td>
    <td align="right">   627764.70</td>
  </tr>
  <tr>
    <td align="right">TX_EIAMONTHLYRATEGAS</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">GAS:FACILITY</td>
    <td align="right">Buy</td>
    <td align="right">COMM GAS</td>
    <td align="right">    24019.57</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=TariffReport::RELIANTENERGY_PTB-LGS_LARGEGENERAL></a>
<p>Report:<b> Tariff Report</b></p>
<p>For:<b> RELIANTENERGY_PTB-LGS_LARGEGENERAL</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Parameter</td>
  </tr>
  <tr>
    <td align="right">Meter</td>
    <td align="right">ELECTRICITY:FACILITY</td>
  </tr>
  <tr>
    <td align="right">Selected</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">Group</td>
    <td align="right">COMM ELECT</td>
  </tr>
  <tr>
    <td align="right">Qualified</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">Disqualifier</td>
    <td align="right">n/a</td>
  </tr>
  <tr>
    <td align="right">Computation</td>
    <td align="right">automatic</td>
  </tr>
  <tr>
    <td align="right">Units</td>
    <td align="right">kWh</td>
  </tr>
</table>
<br><br>
<b>Categories</b><br><br>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Jan</td>
    <td align="right">Feb</td>
    <td align="right">Mar</td>
    <td align="right">Apr</td>
    <td align="right">May</td>
    <td align="right">Jun</td>
    <td align="right">Jul</td>
    <td align="right">Aug</td>
    <td align="right">Sep</td>
    <td align="right">Oct</td>
    <td align="right">Nov</td>
    <td align="right">Dec</td>
    <td align="right">Sum</td>
    <td align="right">Max</td>
  </tr>
  <tr>
    <td align="right">EnergyCharges ($)</td>
    <td align="right">    19448.94</td>
    <td align="right">    17389.88</td>
    <td align="right">    21400.22</td>
    <td align="right">    20199.09</td>
    <td align="right">    50195.53</td>
    <td align="right">    52585.36</td>
    <td align="right">    53660.83</td>
    <td align="right">    56068.08</td>
    <td align="right">    48932.73</td>
    <td align="right">    46977.50</td>
    <td align="right">    19909.19</td>
    <td align="right">    19200.19</td>
    <td align="right">   425967.54</td>
    <td align="right">    56068.08</td>
  </tr>
  <tr>
    <td align="right">DemandCharges ($)</td>
    <td align="right">     5805.26</td>
    <td align="right">     5522.78</td>
    <td align="right">     5791.81</td>
    <td align="right">     5971.12</td>
    <td align="right">     6922.78</td>
    <td align="right">     6872.94</td>
    <td align="right">     7653.62</td>
    <td align="right">     7303.00</td>
    <td align="right">     7009.58</td>
    <td align="right">     6454.52</td>
    <td align="right">     5981.43</td>
    <td align="right">     5721.42</td>
    <td align="right">    77010.26</td>
    <td align="right">     7653.62</td>
  </tr>
  <tr>
    <td align="right">ServiceCharges ($)</td>
    <td align="right">     2936.20</td>
    <td align="right">     2936.20</td>
    <td align="right">     2936.20</td>
    <td align="right">     2936.20</td>
    <td align="right">     2936.20</td>
    <td align="right">     2936.20</td>
    <td align="right">     2936.20</td>
    <td align="right">     2936.20</td>
    <td align="right">     2936.20</td>
    <td align="right">     2936.20</td>
    <td align="right">     2936.20</td>
    <td align="right">     2936.20</td>
    <td align="right">    35234.40</td>
    <td align="right">     2936.20</td>
  </tr>
  <tr>
    <td align="right">Basis ($)</td>
    <td align="right">    28190.40</td>
    <td align="right">    25848.85</td>
    <td align="right">    30128.24</td>
    <td align="right">    29106.41</td>
    <td align="right">    60054.51</td>
    <td align="right">    62394.49</td>
    <td align="right">    64250.65</td>
    <td align="right">    66307.28</td>
    <td align="right">    58878.51</td>
    <td align="right">    56368.22</td>
    <td align="right">    28826.81</td>
    <td align="right">    27857.82</td>
    <td align="right">   538212.20</td>
    <td align="right">    66307.28</td>
  </tr>
  <tr>
    <td align="right">Adjustment ($)</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Surcharge ($)</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Subtotal ($)</td>
    <td align="right">    28190.40</td>
    <td align="right">    25848.85</td>
    <td align="right">    30128.24</td>
    <td align="right">    29106.41</td>
    <td align="right">    60054.51</td>
    <td align="right">    62394.49</td>
    <td align="right">    64250.65</td>
    <td align="right">    66307.28</td>
    <td align="right">    58878.51</td>
    <td align="right">    56368.22</td>
    <td align="right">    28826.81</td>
    <td align="right">    27857.82</td>
    <td align="right">   538212.20</td>
    <td align="right">    66307.28</td>
  </tr>
  <tr>
    <td align="right">Taxes ($)</td>
    <td align="right">     2325.71</td>
    <td align="right">     2132.53</td>
    <td align="right">     2485.58</td>
    <td align="right">     2401.28</td>
    <td align="right">     4954.50</td>
    <td align="right">     5147.55</td>
    <td align="right">     5300.68</td>
    <td align="right">     5470.35</td>
    <td align="right">     4857.48</td>
    <td align="right">     4650.38</td>
    <td align="right">     2378.21</td>
    <td align="right">     2298.27</td>
    <td align="right">    44402.51</td>
    <td align="right">     5470.35</td>
  </tr>
  <tr>
    <td align="right">Total ($)</td>
    <td align="right">    30516.11</td>
    <td align="right">    27981.38</td>
    <td align="right">    32613.82</td>
    <td align="right">    31507.69</td>
    <td align="right">    65009.01</td>
    <td align="right">    67542.04</td>
    <td align="right">    69551.33</td>
    <td align="right">    71777.63</td>
    <td align="right">    63735.99</td>
    <td align="right">    61018.60</td>
    <td align="right">    31205.03</td>
    <td align="right">    30156.09</td>
    <td align="right">   582614.71</td>
    <td align="right">    71777.63</td>
  </tr>
</table>
<br><br>
<b>Charges</b><br><br>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Jan</td>
    <td align="right">Feb</td>
    <td align="right">Mar</td>
    <td align="right">Apr</td>
    <td align="right">May</td>
    <td align="right">Jun</td>
    <td align="right">Jul</td>
    <td align="right">Aug</td>
    <td align="right">Sep</td>
    <td align="right">Oct</td>
    <td align="right">Nov</td>
    <td align="right">Dec</td>
    <td align="right">Sum</td>
    <td align="right">Max</td>
    <td align="right">Category</td>
  </tr>
  <tr>
    <td align="right">SUMMERFUELENERGYCHARGE ($)</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    38871.19</td>
    <td align="right">    41174.80</td>
    <td align="right">    41478.63</td>
    <td align="right">    44073.17</td>
    <td align="right">    37598.78</td>
    <td align="right">    36257.80</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   239454.37</td>
    <td align="right">    44073.17</td>
    <td align="right">EnergyCharges</td>
  </tr>
  <tr>
    <td align="right">WINTERFUELENERGYCHARGE ($)</td>
    <td align="right">    19448.94</td>
    <td align="right">    17389.88</td>
    <td align="right">    21400.22</td>
    <td align="right">    20199.09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    19909.19</td>
    <td align="right">    19200.19</td>
    <td align="right">   117547.51</td>
    <td align="right">    21400.22</td>
    <td align="right">EnergyCharges</td>
  </tr>
  <tr>
    <td align="right">TAXOFEIGHTPTTWOFIVEPERCENT ($)</td>
    <td align="right">     2325.71</td>
    <td align="right">     2132.53</td>
    <td align="right">     2485.58</td>
    <td align="right">     2401.28</td>
    <td align="right">     4954.50</td>
    <td align="right">     5147.55</td>
    <td align="right">     5300.68</td>
    <td align="right">     5470.35</td>
    <td align="right">     4857.48</td>
    <td align="right">     4650.38</td>
    <td align="right">     2378.21</td>
    <td align="right">     2298.27</td>
    <td align="right">    44402.51</td>
    <td align="right">     5470.35</td>
    <td align="right">Taxes</td>
  </tr>
  <tr>
    <td align="right">SUMMERBASEENERGYCHARGE ($)</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    11324.34</td>
    <td align="right">    11410.55</td>
    <td align="right">    12182.20</td>
    <td align="right">    11994.91</td>
    <td align="right">    11333.95</td>
    <td align="right">    10719.71</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    68965.66</td>
    <td align="right">    12182.20</td>
    <td align="right">EnergyCharges</td>
  </tr>
  <tr>
    <td align="right">ANNUALDEMANDCHARGE ($)</td>
    <td align="right">     5805.26</td>
    <td align="right">     5522.78</td>
    <td align="right">     5791.81</td>
    <td align="right">     5971.12</td>
    <td align="right">     6922.78</td>
    <td align="right">     6872.94</td>
    <td align="right">     7653.62</td>
    <td align="right">     7303.00</td>
    <td align="right">     7009.58</td>
    <td align="right">     6454.52</td>
    <td align="right">     5981.43</td>
    <td align="right">     5721.42</td>
    <td align="right">    77010.26</td>
    <td align="right">     7653.62</td>
    <td align="right">DemandCharges</td>
  </tr>
</table>
<br><br>
<b>Corresponding Sources for Charges</b><br><br>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Jan</td>
    <td align="right">Feb</td>
    <td align="right">Mar</td>
    <td align="right">Apr</td>
    <td align="right">May</td>
    <td align="right">Jun</td>
    <td align="right">Jul</td>
    <td align="right">Aug</td>
    <td align="right">Sep</td>
    <td align="right">Oct</td>
    <td align="right">Nov</td>
    <td align="right">Dec</td>
    <td align="right">Sum</td>
    <td align="right">Max</td>
  </tr>
  <tr>
    <td align="right">Subtotal</td>
    <td align="right">    28190.40</td>
    <td align="right">    25848.85</td>
    <td align="right">    30128.24</td>
    <td align="right">    29106.41</td>
    <td align="right">    60054.51</td>
    <td align="right">    62394.49</td>
    <td align="right">    64250.65</td>
    <td align="right">    66307.28</td>
    <td align="right">    58878.51</td>
    <td align="right">    56368.22</td>
    <td align="right">    28826.81</td>
    <td align="right">    27857.82</td>
    <td align="right">   538212.20</td>
    <td align="right">    66307.28</td>
  </tr>
  <tr>
    <td align="right">TotalEnergy</td>
    <td align="right">   401009.10</td>
    <td align="right">   358554.20</td>
    <td align="right">   441241.68</td>
    <td align="right">   416476.07</td>
    <td align="right">   472310.91</td>
    <td align="right">   500301.39</td>
    <td align="right">   503993.12</td>
    <td align="right">   535518.45</td>
    <td align="right">   456850.26</td>
    <td align="right">   440556.44</td>
    <td align="right">   410498.74</td>
    <td align="right">   395880.25</td>
    <td align="right">  5333190.63</td>
    <td align="right">   535518.45</td>
  </tr>
  <tr>
    <td align="right">TotalDemand</td>
    <td align="right">     1345.48</td>
    <td align="right">     1299.47</td>
    <td align="right">     1343.29</td>
    <td align="right">     1372.50</td>
    <td align="right">     1527.49</td>
    <td align="right">     1519.37</td>
    <td align="right">     1646.52</td>
    <td align="right">     1589.41</td>
    <td align="right">     1541.63</td>
    <td align="right">     1451.22</td>
    <td align="right">     1374.17</td>
    <td align="right">     1331.83</td>
    <td align="right">    17342.39</td>
    <td align="right">     1646.52</td>
  </tr>
</table>
<br><br>
<b>Ratchets</b><br><br>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Jan</td>
    <td align="right">Feb</td>
    <td align="right">Mar</td>
    <td align="right">Apr</td>
    <td align="right">May</td>
    <td align="right">Jun</td>
    <td align="right">Jul</td>
    <td align="right">Aug</td>
    <td align="right">Sep</td>
    <td align="right">Oct</td>
    <td align="right">Nov</td>
    <td align="right">Dec</td>
    <td align="right">Sum</td>
    <td align="right">Max</td>
  </tr>
</table>
<br><br>
<b>Qualifies</b><br><br>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Jan</td>
    <td align="right">Feb</td>
    <td align="right">Mar</td>
    <td align="right">Apr</td>
    <td align="right">May</td>
    <td align="right">Jun</td>
    <td align="right">Jul</td>
    <td align="right">Aug</td>
    <td align="right">Sep</td>
    <td align="right">Oct</td>
    <td align="right">Nov</td>
    <td align="right">Dec</td>
    <td align="right">Sum</td>
    <td align="right">Max</td>
  </tr>
  <tr>
    <td align="right">MINDEMAND400KW</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">       12.00</td>
    <td align="right">        1.00</td>
  </tr>
</table>
<br><br>
<b>Native Variables</b><br><br>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Jan</td>
    <td align="right">Feb</td>
    <td align="right">Mar</td>
    <td align="right">Apr</td>
    <td align="right">May</td>
    <td align="right">Jun</td>
    <td align="right">Jul</td>
    <td align="right">Aug</td>
    <td align="right">Sep</td>
    <td align="right">Oct</td>
    <td align="right">Nov</td>
    <td align="right">Dec</td>
    <td align="right">Sum</td>
    <td align="right">Max</td>
  </tr>
  <tr>
    <td align="right">TotalEnergy</td>
    <td align="right">   401009.10</td>
    <td align="right">   358554.20</td>
    <td align="right">   441241.68</td>
    <td align="right">   416476.07</td>
    <td align="right">   472310.91</td>
    <td align="right">   500301.39</td>
    <td align="right">   503993.12</td>
    <td align="right">   535518.45</td>
    <td align="right">   456850.26</td>
    <td align="right">   440556.44</td>
    <td align="right">   410498.74</td>
    <td align="right">   395880.25</td>
    <td align="right">  5333190.63</td>
    <td align="right">   535518.45</td>
  </tr>
  <tr>
    <td align="right">TotalDemand</td>
    <td align="right">     1345.48</td>
    <td align="right">     1299.47</td>
    <td align="right">     1343.29</td>
    <td align="right">     1372.50</td>
    <td align="right">     1527.49</td>
    <td align="right">     1519.37</td>
    <td align="right">     1646.52</td>
    <td align="right">     1589.41</td>
    <td align="right">     1541.63</td>
    <td align="right">     1451.22</td>
    <td align="right">     1374.17</td>
    <td align="right">     1331.83</td>
    <td align="right">    17342.39</td>
    <td align="right">     1646.52</td>
  </tr>
  <tr>
    <td align="right">PeakEnergy</td>
    <td align="right">   401009.10</td>
    <td align="right">   358554.20</td>
    <td align="right">   441241.68</td>
    <td align="right">   416476.07</td>
    <td align="right">   472310.91</td>
    <td align="right">   500301.39</td>
    <td align="right">   503993.12</td>
    <td align="right">   535518.45</td>
    <td align="right">   456850.26</td>
    <td align="right">   440556.44</td>
    <td align="right">   410498.74</td>
    <td align="right">   395880.25</td>
    <td align="right">  5333190.63</td>
    <td align="right">   535518.45</td>
  </tr>
  <tr>
    <td align="right">PeakDemand</td>
    <td align="right">     1345.48</td>
    <td align="right">     1299.47</td>
    <td align="right">     1343.29</td>
    <td align="right">     1372.50</td>
    <td align="right">     1527.49</td>
    <td align="right">     1519.37</td>
    <td align="right">     1646.52</td>
    <td align="right">     1589.41</td>
    <td align="right">     1541.63</td>
    <td align="right">     1451.22</td>
    <td align="right">     1374.17</td>
    <td align="right">     1331.83</td>
    <td align="right">    17342.39</td>
    <td align="right">     1646.52</td>
  </tr>
  <tr>
    <td align="right">ShoulderEnergy</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ShoulderDemand</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">OffPeakEnergy</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">OffPeakDemand</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MidPeakEnergy</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MidPeakDemand</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">PeakExceedsOffPeak</td>
    <td align="right">     1345.48</td>
    <td align="right">     1299.47</td>
    <td align="right">     1343.29</td>
    <td align="right">     1372.50</td>
    <td align="right">     1527.49</td>
    <td align="right">     1519.37</td>
    <td align="right">     1646.52</td>
    <td align="right">     1589.41</td>
    <td align="right">     1541.63</td>
    <td align="right">     1451.22</td>
    <td align="right">     1374.17</td>
    <td align="right">     1331.83</td>
    <td align="right">    17342.39</td>
    <td align="right">     1646.52</td>
  </tr>
  <tr>
    <td align="right">OffPeakExceedsPeak</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">PeakExceedsMidPeak</td>
    <td align="right">     1345.48</td>
    <td align="right">     1299.47</td>
    <td align="right">     1343.29</td>
    <td align="right">     1372.50</td>
    <td align="right">     1527.49</td>
    <td align="right">     1519.37</td>
    <td align="right">     1646.52</td>
    <td align="right">     1589.41</td>
    <td align="right">     1541.63</td>
    <td align="right">     1451.22</td>
    <td align="right">     1374.17</td>
    <td align="right">     1331.83</td>
    <td align="right">    17342.39</td>
    <td align="right">     1646.52</td>
  </tr>
  <tr>
    <td align="right">MidPeakExceedsPeak</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">PeakExceedsShoulder</td>
    <td align="right">     1345.48</td>
    <td align="right">     1299.47</td>
    <td align="right">     1343.29</td>
    <td align="right">     1372.50</td>
    <td align="right">     1527.49</td>
    <td align="right">     1519.37</td>
    <td align="right">     1646.52</td>
    <td align="right">     1589.41</td>
    <td align="right">     1541.63</td>
    <td align="right">     1451.22</td>
    <td align="right">     1374.17</td>
    <td align="right">     1331.83</td>
    <td align="right">    17342.39</td>
    <td align="right">     1646.52</td>
  </tr>
  <tr>
    <td align="right">ShoulderExceedsPeak</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">IsWinter</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        6.00</td>
    <td align="right">        1.00</td>
  </tr>
  <tr>
    <td align="right">IsNotWinter</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        6.00</td>
    <td align="right">        1.00</td>
  </tr>
  <tr>
    <td align="right">IsSpring</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">IsNotSpring</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">       12.00</td>
    <td align="right">        1.00</td>
  </tr>
  <tr>
    <td align="right">IsSummer</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        6.00</td>
    <td align="right">        1.00</td>
  </tr>
  <tr>
    <td align="right">IsNotSummer</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        6.00</td>
    <td align="right">        1.00</td>
  </tr>
  <tr>
    <td align="right">IsAutumn</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">IsNotAutumn</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">       12.00</td>
    <td align="right">        1.00</td>
  </tr>
  <tr>
    <td align="right">PeakAndShoulderEnergy</td>
    <td align="right">   401009.10</td>
    <td align="right">   358554.20</td>
    <td align="right">   441241.68</td>
    <td align="right">   416476.07</td>
    <td align="right">   472310.91</td>
    <td align="right">   500301.39</td>
    <td align="right">   503993.12</td>
    <td align="right">   535518.45</td>
    <td align="right">   456850.26</td>
    <td align="right">   440556.44</td>
    <td align="right">   410498.74</td>
    <td align="right">   395880.25</td>
    <td align="right">  5333190.63</td>
    <td align="right">   535518.45</td>
  </tr>
  <tr>
    <td align="right">PeakAndShoulderDemand</td>
    <td align="right">     1345.48</td>
    <td align="right">     1299.47</td>
    <td align="right">     1343.29</td>
    <td align="right">     1372.50</td>
    <td align="right">     1527.49</td>
    <td align="right">     1519.37</td>
    <td align="right">     1646.52</td>
    <td align="right">     1589.41</td>
    <td align="right">     1541.63</td>
    <td align="right">     1451.22</td>
    <td align="right">     1374.17</td>
    <td align="right">     1331.83</td>
    <td align="right">    17342.39</td>
    <td align="right">     1646.52</td>
  </tr>
  <tr>
    <td align="right">PeakAndMidPeakEnergy</td>
    <td align="right">   401009.10</td>
    <td align="right">   358554.20</td>
    <td align="right">   441241.68</td>
    <td align="right">   416476.07</td>
    <td align="right">   472310.91</td>
    <td align="right">   500301.39</td>
    <td align="right">   503993.12</td>
    <td align="right">   535518.45</td>
    <td align="right">   456850.26</td>
    <td align="right">   440556.44</td>
    <td align="right">   410498.74</td>
    <td align="right">   395880.25</td>
    <td align="right">  5333190.63</td>
    <td align="right">   535518.45</td>
  </tr>
  <tr>
    <td align="right">PeakAndMidPeakDemand</td>
    <td align="right">     1345.48</td>
    <td align="right">     1299.47</td>
    <td align="right">     1343.29</td>
    <td align="right">     1372.50</td>
    <td align="right">     1527.49</td>
    <td align="right">     1519.37</td>
    <td align="right">     1646.52</td>
    <td align="right">     1589.41</td>
    <td align="right">     1541.63</td>
    <td align="right">     1451.22</td>
    <td align="right">     1374.17</td>
    <td align="right">     1331.83</td>
    <td align="right">    17342.39</td>
    <td align="right">     1646.52</td>
  </tr>
  <tr>
    <td align="right">ShoulderAndOffPeakEnergy</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ShoulderAndOffPeakDemand</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">PeakAndOffPeakEnergy</td>
    <td align="right">   401009.10</td>
    <td align="right">   358554.20</td>
    <td align="right">   441241.68</td>
    <td align="right">   416476.07</td>
    <td align="right">   472310.91</td>
    <td align="right">   500301.39</td>
    <td align="right">   503993.12</td>
    <td align="right">   535518.45</td>
    <td align="right">   456850.26</td>
    <td align="right">   440556.44</td>
    <td align="right">   410498.74</td>
    <td align="right">   395880.25</td>
    <td align="right">  5333190.63</td>
    <td align="right">   535518.45</td>
  </tr>
  <tr>
    <td align="right">PeakAndOffPeakDemand</td>
    <td align="right">     1345.48</td>
    <td align="right">     1299.47</td>
    <td align="right">     1343.29</td>
    <td align="right">     1372.50</td>
    <td align="right">     1527.49</td>
    <td align="right">     1519.37</td>
    <td align="right">     1646.52</td>
    <td align="right">     1589.41</td>
    <td align="right">     1541.63</td>
    <td align="right">     1451.22</td>
    <td align="right">     1374.17</td>
    <td align="right">     1331.83</td>
    <td align="right">    17342.39</td>
    <td align="right">     1646.52</td>
  </tr>
  <tr>
    <td align="right">RealTimePriceCosts</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">AboveCustomerBaseCosts</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BelowCustomerBaseCosts</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">AboveCustomerBaseEnergy</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BelowCustomerBaseEnergy</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>Other Variables</b><br><br>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Jan</td>
    <td align="right">Feb</td>
    <td align="right">Mar</td>
    <td align="right">Apr</td>
    <td align="right">May</td>
    <td align="right">Jun</td>
    <td align="right">Jul</td>
    <td align="right">Aug</td>
    <td align="right">Sep</td>
    <td align="right">Oct</td>
    <td align="right">Nov</td>
    <td align="right">Dec</td>
    <td align="right">Sum</td>
    <td align="right">Max</td>
  </tr>
  <tr>
    <td align="right">NotIncluded</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>Computation -  Automatic</b><br><br>
<b>MINDEMAND400KW                                                                                       FROM TotalDemand</b><br><br>
<b>SUMMERFUELENERGYCHARGE                                                                               FROM TotalEnergy</b><br><br>
<b>WINTERFUELENERGYCHARGE                                                                               FROM TotalEnergy</b><br><br>
<b>SUMMERBASEENERGYCHARGE                                                                               FROM TotalEnergy                                                                                          TotalDemand</b><br><br>
<b>ANNUALDEMANDCHARGE                                                                                   FROM TotalDemand</b><br><br>
<b>EnergyCharges                                                                                        SUM SUMMERFUELENERGYCHARGE                                                                               WINTERFUELENERGYCHARGE                                                                               SUMMERBASEENERGYCHARGE</b><br><br>
<b>DemandCharges                                                                                        SUM ANNUALDEMANDCHARGE</b><br><br>
<b>Basis                                                                                                SUM EnergyCharges                                                                                        DemandCharges                                                                                        ServiceCharges</b><br><br>
<b>Subtotal                                                                                             SUM Basis                                                                                                Adjustment                                                                                           Surcharge</b><br><br>
<b>TAXOFEIGHTPTTWOFIVEPERCENT                                                                           FROM Subtotal</b><br><br>
<b>Taxes                                                                                                SUM TAXOFEIGHTPTTWOFIVEPERCENT</b><br><br>
<b>Total                                                                                                SUM Subtotal                                                                                             Taxes</b><br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=TariffReport::RELIANTENERGY_PTB-MGS_MISCGENERAL></a>
<p>Report:<b> Tariff Report</b></p>
<p>For:<b> RELIANTENERGY_PTB-MGS_MISCGENERAL</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Parameter</td>
  </tr>
  <tr>
    <td align="right">Meter</td>
    <td align="right">ELECTRICITY:FACILITY</td>
  </tr>
  <tr>
    <td align="right">Selected</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">Group</td>
    <td align="right">COMM ELECT</td>
  </tr>
  <tr>
    <td align="right">Qualified</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">Disqualifier</td>
    <td align="right">MAXDEMAND400KW</td>
  </tr>
  <tr>
    <td align="right">Computation</td>
    <td align="right">automatic</td>
  </tr>
  <tr>
    <td align="right">Units</td>
    <td align="right">kWh</td>
  </tr>
</table>
<br><br>
<b>Categories</b><br><br>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Jan</td>
    <td align="right">Feb</td>
    <td align="right">Mar</td>
    <td align="right">Apr</td>
    <td align="right">May</td>
    <td align="right">Jun</td>
    <td align="right">Jul</td>
    <td align="right">Aug</td>
    <td align="right">Sep</td>
    <td align="right">Oct</td>
    <td align="right">Nov</td>
    <td align="right">Dec</td>
    <td align="right">Sum</td>
    <td align="right">Max</td>
  </tr>
  <tr>
    <td align="right">EnergyCharges ($)</td>
    <td align="right">    19448.94</td>
    <td align="right">    17389.88</td>
    <td align="right">    21400.22</td>
    <td align="right">    20199.09</td>
    <td align="right">    75468.73</td>
    <td align="right">    77913.34</td>
    <td align="right">    80871.68</td>
    <td align="right">    82639.02</td>
    <td align="right">    74316.88</td>
    <td align="right">    70938.19</td>
    <td align="right">    19909.19</td>
    <td align="right">    19200.19</td>
    <td align="right">   579695.36</td>
    <td align="right">    82639.02</td>
  </tr>
  <tr>
    <td align="right">DemandCharges ($)</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ServiceCharges ($)</td>
    <td align="right">       18.82</td>
    <td align="right">       18.82</td>
    <td align="right">       18.82</td>
    <td align="right">       18.82</td>
    <td align="right">       18.82</td>
    <td align="right">       18.82</td>
    <td align="right">       18.82</td>
    <td align="right">       18.82</td>
    <td align="right">       18.82</td>
    <td align="right">       18.82</td>
    <td align="right">       18.82</td>
    <td align="right">       18.82</td>
    <td align="right">      225.84</td>
    <td align="right">       18.82</td>
  </tr>
  <tr>
    <td align="right">Basis ($)</td>
    <td align="right">    19467.76</td>
    <td align="right">    17408.70</td>
    <td align="right">    21419.04</td>
    <td align="right">    20217.91</td>
    <td align="right">    75487.55</td>
    <td align="right">    77932.16</td>
    <td align="right">    80890.50</td>
    <td align="right">    82657.84</td>
    <td align="right">    74335.70</td>
    <td align="right">    70957.01</td>
    <td align="right">    19928.01</td>
    <td align="right">    19219.01</td>
    <td align="right">   579921.20</td>
    <td align="right">    82657.84</td>
  </tr>
  <tr>
    <td align="right">Adjustment ($)</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Surcharge ($)</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Subtotal ($)</td>
    <td align="right">    19467.76</td>
    <td align="right">    17408.70</td>
    <td align="right">    21419.04</td>
    <td align="right">    20217.91</td>
    <td align="right">    75487.55</td>
    <td align="right">    77932.16</td>
    <td align="right">    80890.50</td>
    <td align="right">    82657.84</td>
    <td align="right">    74335.70</td>
    <td align="right">    70957.01</td>
    <td align="right">    19928.01</td>
    <td align="right">    19219.01</td>
    <td align="right">   579921.20</td>
    <td align="right">    82657.84</td>
  </tr>
  <tr>
    <td align="right">Taxes ($)</td>
    <td align="right">     1606.09</td>
    <td align="right">     1436.22</td>
    <td align="right">     1767.07</td>
    <td align="right">     1667.98</td>
    <td align="right">     6227.72</td>
    <td align="right">     6429.40</td>
    <td align="right">     6673.47</td>
    <td align="right">     6819.27</td>
    <td align="right">     6132.69</td>
    <td align="right">     5853.95</td>
    <td align="right">     1644.06</td>
    <td align="right">     1585.57</td>
    <td align="right">    47843.50</td>
    <td align="right">     6819.27</td>
  </tr>
  <tr>
    <td align="right">Total ($)</td>
    <td align="right">    21073.85</td>
    <td align="right">    18844.92</td>
    <td align="right">    23186.11</td>
    <td align="right">    21885.89</td>
    <td align="right">    81715.28</td>
    <td align="right">    84361.56</td>
    <td align="right">    87563.97</td>
    <td align="right">    89477.12</td>
    <td align="right">    80468.39</td>
    <td align="right">    76810.97</td>
    <td align="right">    21572.07</td>
    <td align="right">    20804.58</td>
    <td align="right">   627764.70</td>
    <td align="right">    89477.12</td>
  </tr>
</table>
<br><br>
<b>Charges</b><br><br>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Jan</td>
    <td align="right">Feb</td>
    <td align="right">Mar</td>
    <td align="right">Apr</td>
    <td align="right">May</td>
    <td align="right">Jun</td>
    <td align="right">Jul</td>
    <td align="right">Aug</td>
    <td align="right">Sep</td>
    <td align="right">Oct</td>
    <td align="right">Nov</td>
    <td align="right">Dec</td>
    <td align="right">Sum</td>
    <td align="right">Max</td>
    <td align="right">Category</td>
  </tr>
  <tr>
    <td align="right">SUMMERFUELENERGYCHARGE ($)</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    38871.19</td>
    <td align="right">    41174.80</td>
    <td align="right">    41478.63</td>
    <td align="right">    44073.17</td>
    <td align="right">    37598.78</td>
    <td align="right">    36257.80</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   239454.37</td>
    <td align="right">    44073.17</td>
    <td align="right">EnergyCharges</td>
  </tr>
  <tr>
    <td align="right">WINTERFUELENERGYCHARGE ($)</td>
    <td align="right">    19448.94</td>
    <td align="right">    17389.88</td>
    <td align="right">    21400.22</td>
    <td align="right">    20199.09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    19909.19</td>
    <td align="right">    19200.19</td>
    <td align="right">   117547.51</td>
    <td align="right">    21400.22</td>
    <td align="right">EnergyCharges</td>
  </tr>
  <tr>
    <td align="right">TAXOFEIGHTPTTWOFIVEPERCENT ($)</td>
    <td align="right">     1606.09</td>
    <td align="right">     1436.22</td>
    <td align="right">     1767.07</td>
    <td align="right">     1667.98</td>
    <td align="right">     6227.72</td>
    <td align="right">     6429.40</td>
    <td align="right">     6673.47</td>
    <td align="right">     6819.27</td>
    <td align="right">     6132.69</td>
    <td align="right">     5853.95</td>
    <td align="right">     1644.06</td>
    <td align="right">     1585.57</td>
    <td align="right">    47843.50</td>
    <td align="right">     6819.27</td>
    <td align="right">Taxes</td>
  </tr>
  <tr>
    <td align="right">SUMMERBASEENERGYCHARGE ($)</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    18298.77</td>
    <td align="right">    18369.27</td>
    <td align="right">    19696.52</td>
    <td align="right">    19282.93</td>
    <td align="right">    18359.05</td>
    <td align="right">    17340.20</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   111346.74</td>
    <td align="right">    19696.52</td>
    <td align="right">EnergyCharges</td>
  </tr>
  <tr>
    <td align="right">ANNUALDEMANDCHARGE ($)</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">DemandCharges</td>
  </tr>
</table>
<br><br>
<b>Corresponding Sources for Charges</b><br><br>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Jan</td>
    <td align="right">Feb</td>
    <td align="right">Mar</td>
    <td align="right">Apr</td>
    <td align="right">May</td>
    <td align="right">Jun</td>
    <td align="right">Jul</td>
    <td align="right">Aug</td>
    <td align="right">Sep</td>
    <td align="right">Oct</td>
    <td align="right">Nov</td>
    <td align="right">Dec</td>
    <td align="right">Sum</td>
    <td align="right">Max</td>
  </tr>
  <tr>
    <td align="right">Subtotal</td>
    <td align="right">    19467.76</td>
    <td align="right">    17408.70</td>
    <td align="right">    21419.04</td>
    <td align="right">    20217.91</td>
    <td align="right">    75487.55</td>
    <td align="right">    77932.16</td>
    <td align="right">    80890.50</td>
    <td align="right">    82657.84</td>
    <td align="right">    74335.70</td>
    <td align="right">    70957.01</td>
    <td align="right">    19928.01</td>
    <td align="right">    19219.01</td>
    <td align="right">   579921.20</td>
    <td align="right">    82657.84</td>
  </tr>
  <tr>
    <td align="right">TotalEnergy</td>
    <td align="right">   401009.10</td>
    <td align="right">   358554.20</td>
    <td align="right">   441241.68</td>
    <td align="right">   416476.07</td>
    <td align="right">   472310.91</td>
    <td align="right">   500301.39</td>
    <td align="right">   503993.12</td>
    <td align="right">   535518.45</td>
    <td align="right">   456850.26</td>
    <td align="right">   440556.44</td>
    <td align="right">   410498.74</td>
    <td align="right">   395880.25</td>
    <td align="right">  5333190.63</td>
    <td align="right">   535518.45</td>
  </tr>
  <tr>
    <td align="right">TotalDemand</td>
    <td align="right">     1345.48</td>
    <td align="right">     1299.47</td>
    <td align="right">     1343.29</td>
    <td align="right">     1372.50</td>
    <td align="right">     1527.49</td>
    <td align="right">     1519.37</td>
    <td align="right">     1646.52</td>
    <td align="right">     1589.41</td>
    <td align="right">     1541.63</td>
    <td align="right">     1451.22</td>
    <td align="right">     1374.17</td>
    <td align="right">     1331.83</td>
    <td align="right">    17342.39</td>
    <td align="right">     1646.52</td>
  </tr>
</table>
<br><br>
<b>Ratchets</b><br><br>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Jan</td>
    <td align="right">Feb</td>
    <td align="right">Mar</td>
    <td align="right">Apr</td>
    <td align="right">May</td>
    <td align="right">Jun</td>
    <td align="right">Jul</td>
    <td align="right">Aug</td>
    <td align="right">Sep</td>
    <td align="right">Oct</td>
    <td align="right">Nov</td>
    <td align="right">Dec</td>
    <td align="right">Sum</td>
    <td align="right">Max</td>
  </tr>
</table>
<br><br>
<b>Qualifies</b><br><br>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Jan</td>
    <td align="right">Feb</td>
    <td align="right">Mar</td>
    <td align="right">Apr</td>
    <td align="right">May</td>
    <td align="right">Jun</td>
    <td align="right">Jul</td>
    <td align="right">Aug</td>
    <td align="right">Sep</td>
    <td align="right">Oct</td>
    <td align="right">Nov</td>
    <td align="right">Dec</td>
    <td align="right">Sum</td>
    <td align="right">Max</td>
  </tr>
  <tr>
    <td align="right">MAXDEMAND400KW</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>Native Variables</b><br><br>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Jan</td>
    <td align="right">Feb</td>
    <td align="right">Mar</td>
    <td align="right">Apr</td>
    <td align="right">May</td>
    <td align="right">Jun</td>
    <td align="right">Jul</td>
    <td align="right">Aug</td>
    <td align="right">Sep</td>
    <td align="right">Oct</td>
    <td align="right">Nov</td>
    <td align="right">Dec</td>
    <td align="right">Sum</td>
    <td align="right">Max</td>
  </tr>
  <tr>
    <td align="right">TotalEnergy</td>
    <td align="right">   401009.10</td>
    <td align="right">   358554.20</td>
    <td align="right">   441241.68</td>
    <td align="right">   416476.07</td>
    <td align="right">   472310.91</td>
    <td align="right">   500301.39</td>
    <td align="right">   503993.12</td>
    <td align="right">   535518.45</td>
    <td align="right">   456850.26</td>
    <td align="right">   440556.44</td>
    <td align="right">   410498.74</td>
    <td align="right">   395880.25</td>
    <td align="right">  5333190.63</td>
    <td align="right">   535518.45</td>
  </tr>
  <tr>
    <td align="right">TotalDemand</td>
    <td align="right">     1345.48</td>
    <td align="right">     1299.47</td>
    <td align="right">     1343.29</td>
    <td align="right">     1372.50</td>
    <td align="right">     1527.49</td>
    <td align="right">     1519.37</td>
    <td align="right">     1646.52</td>
    <td align="right">     1589.41</td>
    <td align="right">     1541.63</td>
    <td align="right">     1451.22</td>
    <td align="right">     1374.17</td>
    <td align="right">     1331.83</td>
    <td align="right">    17342.39</td>
    <td align="right">     1646.52</td>
  </tr>
  <tr>
    <td align="right">PeakEnergy</td>
    <td align="right">   401009.10</td>
    <td align="right">   358554.20</td>
    <td align="right">   441241.68</td>
    <td align="right">   416476.07</td>
    <td align="right">   472310.91</td>
    <td align="right">   500301.39</td>
    <td align="right">   503993.12</td>
    <td align="right">   535518.45</td>
    <td align="right">   456850.26</td>
    <td align="right">   440556.44</td>
    <td align="right">   410498.74</td>
    <td align="right">   395880.25</td>
    <td align="right">  5333190.63</td>
    <td align="right">   535518.45</td>
  </tr>
  <tr>
    <td align="right">PeakDemand</td>
    <td align="right">     1345.48</td>
    <td align="right">     1299.47</td>
    <td align="right">     1343.29</td>
    <td align="right">     1372.50</td>
    <td align="right">     1527.49</td>
    <td align="right">     1519.37</td>
    <td align="right">     1646.52</td>
    <td align="right">     1589.41</td>
    <td align="right">     1541.63</td>
    <td align="right">     1451.22</td>
    <td align="right">     1374.17</td>
    <td align="right">     1331.83</td>
    <td align="right">    17342.39</td>
    <td align="right">     1646.52</td>
  </tr>
  <tr>
    <td align="right">ShoulderEnergy</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ShoulderDemand</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">OffPeakEnergy</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">OffPeakDemand</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MidPeakEnergy</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MidPeakDemand</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">PeakExceedsOffPeak</td>
    <td align="right">     1345.48</td>
    <td align="right">     1299.47</td>
    <td align="right">     1343.29</td>
    <td align="right">     1372.50</td>
    <td align="right">     1527.49</td>
    <td align="right">     1519.37</td>
    <td align="right">     1646.52</td>
    <td align="right">     1589.41</td>
    <td align="right">     1541.63</td>
    <td align="right">     1451.22</td>
    <td align="right">     1374.17</td>
    <td align="right">     1331.83</td>
    <td align="right">    17342.39</td>
    <td align="right">     1646.52</td>
  </tr>
  <tr>
    <td align="right">OffPeakExceedsPeak</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">PeakExceedsMidPeak</td>
    <td align="right">     1345.48</td>
    <td align="right">     1299.47</td>
    <td align="right">     1343.29</td>
    <td align="right">     1372.50</td>
    <td align="right">     1527.49</td>
    <td align="right">     1519.37</td>
    <td align="right">     1646.52</td>
    <td align="right">     1589.41</td>
    <td align="right">     1541.63</td>
    <td align="right">     1451.22</td>
    <td align="right">     1374.17</td>
    <td align="right">     1331.83</td>
    <td align="right">    17342.39</td>
    <td align="right">     1646.52</td>
  </tr>
  <tr>
    <td align="right">MidPeakExceedsPeak</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">PeakExceedsShoulder</td>
    <td align="right">     1345.48</td>
    <td align="right">     1299.47</td>
    <td align="right">     1343.29</td>
    <td align="right">     1372.50</td>
    <td align="right">     1527.49</td>
    <td align="right">     1519.37</td>
    <td align="right">     1646.52</td>
    <td align="right">     1589.41</td>
    <td align="right">     1541.63</td>
    <td align="right">     1451.22</td>
    <td align="right">     1374.17</td>
    <td align="right">     1331.83</td>
    <td align="right">    17342.39</td>
    <td align="right">     1646.52</td>
  </tr>
  <tr>
    <td align="right">ShoulderExceedsPeak</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">IsWinter</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        6.00</td>
    <td align="right">        1.00</td>
  </tr>
  <tr>
    <td align="right">IsNotWinter</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        6.00</td>
    <td align="right">        1.00</td>
  </tr>
  <tr>
    <td align="right">IsSpring</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">IsNotSpring</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">       12.00</td>
    <td align="right">        1.00</td>
  </tr>
  <tr>
    <td align="right">IsSummer</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        6.00</td>
    <td align="right">        1.00</td>
  </tr>
  <tr>
    <td align="right">IsNotSummer</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        6.00</td>
    <td align="right">        1.00</td>
  </tr>
  <tr>
    <td align="right">IsAutumn</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">IsNotAutumn</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">       12.00</td>
    <td align="right">        1.00</td>
  </tr>
  <tr>
    <td align="right">PeakAndShoulderEnergy</td>
    <td align="right">   401009.10</td>
    <td align="right">   358554.20</td>
    <td align="right">   441241.68</td>
    <td align="right">   416476.07</td>
    <td align="right">   472310.91</td>
    <td align="right">   500301.39</td>
    <td align="right">   503993.12</td>
    <td align="right">   535518.45</td>
    <td align="right">   456850.26</td>
    <td align="right">   440556.44</td>
    <td align="right">   410498.74</td>
    <td align="right">   395880.25</td>
    <td align="right">  5333190.63</td>
    <td align="right">   535518.45</td>
  </tr>
  <tr>
    <td align="right">PeakAndShoulderDemand</td>
    <td align="right">     1345.48</td>
    <td align="right">     1299.47</td>
    <td align="right">     1343.29</td>
    <td align="right">     1372.50</td>
    <td align="right">     1527.49</td>
    <td align="right">     1519.37</td>
    <td align="right">     1646.52</td>
    <td align="right">     1589.41</td>
    <td align="right">     1541.63</td>
    <td align="right">     1451.22</td>
    <td align="right">     1374.17</td>
    <td align="right">     1331.83</td>
    <td align="right">    17342.39</td>
    <td align="right">     1646.52</td>
  </tr>
  <tr>
    <td align="right">PeakAndMidPeakEnergy</td>
    <td align="right">   401009.10</td>
    <td align="right">   358554.20</td>
    <td align="right">   441241.68</td>
    <td align="right">   416476.07</td>
    <td align="right">   472310.91</td>
    <td align="right">   500301.39</td>
    <td align="right">   503993.12</td>
    <td align="right">   535518.45</td>
    <td align="right">   456850.26</td>
    <td align="right">   440556.44</td>
    <td align="right">   410498.74</td>
    <td align="right">   395880.25</td>
    <td align="right">  5333190.63</td>
    <td align="right">   535518.45</td>
  </tr>
  <tr>
    <td align="right">PeakAndMidPeakDemand</td>
    <td align="right">     1345.48</td>
    <td align="right">     1299.47</td>
    <td align="right">     1343.29</td>
    <td align="right">     1372.50</td>
    <td align="right">     1527.49</td>
    <td align="right">     1519.37</td>
    <td align="right">     1646.52</td>
    <td align="right">     1589.41</td>
    <td align="right">     1541.63</td>
    <td align="right">     1451.22</td>
    <td align="right">     1374.17</td>
    <td align="right">     1331.83</td>
    <td align="right">    17342.39</td>
    <td align="right">     1646.52</td>
  </tr>
  <tr>
    <td align="right">ShoulderAndOffPeakEnergy</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ShoulderAndOffPeakDemand</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">PeakAndOffPeakEnergy</td>
    <td align="right">   401009.10</td>
    <td align="right">   358554.20</td>
    <td align="right">   441241.68</td>
    <td align="right">   416476.07</td>
    <td align="right">   472310.91</td>
    <td align="right">   500301.39</td>
    <td align="right">   503993.12</td>
    <td align="right">   535518.45</td>
    <td align="right">   456850.26</td>
    <td align="right">   440556.44</td>
    <td align="right">   410498.74</td>
    <td align="right">   395880.25</td>
    <td align="right">  5333190.63</td>
    <td align="right">   535518.45</td>
  </tr>
  <tr>
    <td align="right">PeakAndOffPeakDemand</td>
    <td align="right">     1345.48</td>
    <td align="right">     1299.47</td>
    <td align="right">     1343.29</td>
    <td align="right">     1372.50</td>
    <td align="right">     1527.49</td>
    <td align="right">     1519.37</td>
    <td align="right">     1646.52</td>
    <td align="right">     1589.41</td>
    <td align="right">     1541.63</td>
    <td align="right">     1451.22</td>
    <td align="right">     1374.17</td>
    <td align="right">     1331.83</td>
    <td align="right">    17342.39</td>
    <td align="right">     1646.52</td>
  </tr>
  <tr>
    <td align="right">RealTimePriceCosts</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">AboveCustomerBaseCosts</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BelowCustomerBaseCosts</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">AboveCustomerBaseEnergy</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BelowCustomerBaseEnergy</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>Other Variables</b><br><br>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Jan</td>
    <td align="right">Feb</td>
    <td align="right">Mar</td>
    <td align="right">Apr</td>
    <td align="right">May</td>
    <td align="right">Jun</td>
    <td align="right">Jul</td>
    <td align="right">Aug</td>
    <td align="right">Sep</td>
    <td align="right">Oct</td>
    <td align="right">Nov</td>
    <td align="right">Dec</td>
    <td align="right">Sum</td>
    <td align="right">Max</td>
  </tr>
  <tr>
    <td align="right">NotIncluded</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>Computation -  Automatic</b><br><br>
<b>MAXDEMAND400KW                                                                                       FROM TotalDemand</b><br><br>
<b>SUMMERFUELENERGYCHARGE                                                                               FROM TotalEnergy</b><br><br>
<b>WINTERFUELENERGYCHARGE                                                                               FROM TotalEnergy</b><br><br>
<b>SUMMERBASEENERGYCHARGE                                                                               FROM TotalEnergy                                                                                          TotalDemand                                                                                          TotalEnergy                                                                                          TotalDemand</b><br><br>
<b>ANNUALDEMANDCHARGE                                                                                   FROM TotalDemand                                                                                          TotalDemand</b><br><br>
<b>EnergyCharges                                                                                        SUM SUMMERFUELENERGYCHARGE                                                                               WINTERFUELENERGYCHARGE                                                                               SUMMERBASEENERGYCHARGE                                                                               SUMMERBASEENERGYCHARGE</b><br><br>
<b>DemandCharges                                                                                        SUM ANNUALDEMANDCHARGE</b><br><br>
<b>Basis                                                                                                SUM EnergyCharges                                                                                        DemandCharges                                                                                        ServiceCharges</b><br><br>
<b>Subtotal                                                                                             SUM Basis                                                                                                Adjustment                                                                                           Surcharge</b><br><br>
<b>TAXOFEIGHTPTTWOFIVEPERCENT                                                                           FROM Subtotal</b><br><br>
<b>Taxes                                                                                                SUM TAXOFEIGHTPTTWOFIVEPERCENT</b><br><br>
<b>Total                                                                                                SUM Subtotal                                                                                             Taxes</b><br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=TariffReport::TX_EIAMONTHLYRATEGAS></a>
<p>Report:<b> Tariff Report</b></p>
<p>For:<b> TX_EIAMONTHLYRATEGAS</b></p>
<p>Timestamp: <b>2009-04-26
    19:13:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Parameter</td>
  </tr>
  <tr>
    <td align="right">Meter</td>
    <td align="right">GAS:FACILITY</td>
  </tr>
  <tr>
    <td align="right">Selected</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">Group</td>
    <td align="right">COMM GAS</td>
  </tr>
  <tr>
    <td align="right">Qualified</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">Disqualifier</td>
    <td align="right">n/a</td>
  </tr>
  <tr>
    <td align="right">Computation</td>
    <td align="right">automatic</td>
  </tr>
  <tr>
    <td align="right">Units</td>
    <td align="right">MCF</td>
  </tr>
</table>
<br><br>
<b>Categories</b><br><br>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Jan</td>
    <td align="right">Feb</td>
    <td align="right">Mar</td>
    <td align="right">Apr</td>
    <td align="right">May</td>
    <td align="right">Jun</td>
    <td align="right">Jul</td>
    <td align="right">Aug</td>
    <td align="right">Sep</td>
    <td align="right">Oct</td>
    <td align="right">Nov</td>
    <td align="right">Dec</td>
    <td align="right">Sum</td>
    <td align="right">Max</td>
  </tr>
  <tr>
    <td align="right">EnergyCharges ($)</td>
    <td align="right">     5844.40</td>
    <td align="right">     5137.96</td>
    <td align="right">     2180.83</td>
    <td align="right">      739.99</td>
    <td align="right">      200.79</td>
    <td align="right">      125.02</td>
    <td align="right">      107.50</td>
    <td align="right">      120.77</td>
    <td align="right">      118.08</td>
    <td align="right">      425.72</td>
    <td align="right">     1473.36</td>
    <td align="right">     5714.56</td>
    <td align="right">    22188.98</td>
    <td align="right">     5844.40</td>
  </tr>
  <tr>
    <td align="right">DemandCharges ($)</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ServiceCharges ($)</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Basis ($)</td>
    <td align="right">     5844.40</td>
    <td align="right">     5137.96</td>
    <td align="right">     2180.83</td>
    <td align="right">      739.99</td>
    <td align="right">      200.79</td>
    <td align="right">      125.02</td>
    <td align="right">      107.50</td>
    <td align="right">      120.77</td>
    <td align="right">      118.08</td>
    <td align="right">      425.72</td>
    <td align="right">     1473.36</td>
    <td align="right">     5714.56</td>
    <td align="right">    22188.98</td>
    <td align="right">     5844.40</td>
  </tr>
  <tr>
    <td align="right">Adjustment ($)</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Surcharge ($)</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Subtotal ($)</td>
    <td align="right">     5844.40</td>
    <td align="right">     5137.96</td>
    <td align="right">     2180.83</td>
    <td align="right">      739.99</td>
    <td align="right">      200.79</td>
    <td align="right">      125.02</td>
    <td align="right">      107.50</td>
    <td align="right">      120.77</td>
    <td align="right">      118.08</td>
    <td align="right">      425.72</td>
    <td align="right">     1473.36</td>
    <td align="right">     5714.56</td>
    <td align="right">    22188.98</td>
    <td align="right">     5844.40</td>
  </tr>
  <tr>
    <td align="right">Taxes ($)</td>
    <td align="right">      482.16</td>
    <td align="right">      423.88</td>
    <td align="right">      179.92</td>
    <td align="right">       61.05</td>
    <td align="right">       16.57</td>
    <td align="right">       10.31</td>
    <td align="right">        8.87</td>
    <td align="right">        9.96</td>
    <td align="right">        9.74</td>
    <td align="right">       35.12</td>
    <td align="right">      121.55</td>
    <td align="right">      471.45</td>
    <td align="right">     1830.59</td>
    <td align="right">      482.16</td>
  </tr>
  <tr>
    <td align="right">Total ($)</td>
    <td align="right">     6326.56</td>
    <td align="right">     5561.85</td>
    <td align="right">     2360.75</td>
    <td align="right">      801.04</td>
    <td align="right">      217.35</td>
    <td align="right">      135.34</td>
    <td align="right">      116.37</td>
    <td align="right">      130.73</td>
    <td align="right">      127.82</td>
    <td align="right">      460.85</td>
    <td align="right">     1594.91</td>
    <td align="right">     6186.01</td>
    <td align="right">    24019.57</td>
    <td align="right">     6326.56</td>
  </tr>
</table>
<br><br>
<b>Charges</b><br><br>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Jan</td>
    <td align="right">Feb</td>
    <td align="right">Mar</td>
    <td align="right">Apr</td>
    <td align="right">May</td>
    <td align="right">Jun</td>
    <td align="right">Jul</td>
    <td align="right">Aug</td>
    <td align="right">Sep</td>
    <td align="right">Oct</td>
    <td align="right">Nov</td>
    <td align="right">Dec</td>
    <td align="right">Sum</td>
    <td align="right">Max</td>
    <td align="right">Category</td>
  </tr>
  <tr>
    <td align="right">MONTHLYRATEGASCHARGE ($)</td>
    <td align="right">     5844.40</td>
    <td align="right">     5137.96</td>
    <td align="right">     2180.83</td>
    <td align="right">      739.99</td>
    <td align="right">      200.79</td>
    <td align="right">      125.02</td>
    <td align="right">      107.50</td>
    <td align="right">      120.77</td>
    <td align="right">      118.08</td>
    <td align="right">      425.72</td>
    <td align="right">     1473.36</td>
    <td align="right">     5714.56</td>
    <td align="right">    22188.98</td>
    <td align="right">     5844.40</td>
    <td align="right">EnergyCharges</td>
  </tr>
  <tr>
    <td align="right">TAXOFEIGHTPTTWOFIVEPERCENT ($)</td>
    <td align="right">      482.16</td>
    <td align="right">      423.88</td>
    <td align="right">      179.92</td>
    <td align="right">       61.05</td>
    <td align="right">       16.57</td>
    <td align="right">       10.31</td>
    <td align="right">        8.87</td>
    <td align="right">        9.96</td>
    <td align="right">        9.74</td>
    <td align="right">       35.12</td>
    <td align="right">      121.55</td>
    <td align="right">      471.45</td>
    <td align="right">     1830.59</td>
    <td align="right">      482.16</td>
    <td align="right">Taxes</td>
  </tr>
</table>
<br><br>
<b>Corresponding Sources for Charges</b><br><br>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Jan</td>
    <td align="right">Feb</td>
    <td align="right">Mar</td>
    <td align="right">Apr</td>
    <td align="right">May</td>
    <td align="right">Jun</td>
    <td align="right">Jul</td>
    <td align="right">Aug</td>
    <td align="right">Sep</td>
    <td align="right">Oct</td>
    <td align="right">Nov</td>
    <td align="right">Dec</td>
    <td align="right">Sum</td>
    <td align="right">Max</td>
  </tr>
  <tr>
    <td align="right">Subtotal</td>
    <td align="right">     5844.40</td>
    <td align="right">     5137.96</td>
    <td align="right">     2180.83</td>
    <td align="right">      739.99</td>
    <td align="right">      200.79</td>
    <td align="right">      125.02</td>
    <td align="right">      107.50</td>
    <td align="right">      120.77</td>
    <td align="right">      118.08</td>
    <td align="right">      425.72</td>
    <td align="right">     1473.36</td>
    <td align="right">     5714.56</td>
    <td align="right">    22188.98</td>
    <td align="right">     5844.40</td>
  </tr>
  <tr>
    <td align="right">TotalEnergy</td>
    <td align="right">      742.62</td>
    <td align="right">      664.68</td>
    <td align="right">      294.31</td>
    <td align="right">       94.15</td>
    <td align="right">       24.94</td>
    <td align="right">       14.29</td>
    <td align="right">       13.09</td>
    <td align="right">       14.48</td>
    <td align="right">       14.69</td>
    <td align="right">       55.65</td>
    <td align="right">      178.81</td>
    <td align="right">      715.21</td>
    <td align="right">     2826.91</td>
    <td align="right">      742.62</td>
  </tr>
</table>
<br><br>
<b>Ratchets</b><br><br>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Jan</td>
    <td align="right">Feb</td>
    <td align="right">Mar</td>
    <td align="right">Apr</td>
    <td align="right">May</td>
    <td align="right">Jun</td>
    <td align="right">Jul</td>
    <td align="right">Aug</td>
    <td align="right">Sep</td>
    <td align="right">Oct</td>
    <td align="right">Nov</td>
    <td align="right">Dec</td>
    <td align="right">Sum</td>
    <td align="right">Max</td>
  </tr>
</table>
<br><br>
<b>Qualifies</b><br><br>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Jan</td>
    <td align="right">Feb</td>
    <td align="right">Mar</td>
    <td align="right">Apr</td>
    <td align="right">May</td>
    <td align="right">Jun</td>
    <td align="right">Jul</td>
    <td align="right">Aug</td>
    <td align="right">Sep</td>
    <td align="right">Oct</td>
    <td align="right">Nov</td>
    <td align="right">Dec</td>
    <td align="right">Sum</td>
    <td align="right">Max</td>
  </tr>
</table>
<br><br>
<b>Native Variables</b><br><br>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Jan</td>
    <td align="right">Feb</td>
    <td align="right">Mar</td>
    <td align="right">Apr</td>
    <td align="right">May</td>
    <td align="right">Jun</td>
    <td align="right">Jul</td>
    <td align="right">Aug</td>
    <td align="right">Sep</td>
    <td align="right">Oct</td>
    <td align="right">Nov</td>
    <td align="right">Dec</td>
    <td align="right">Sum</td>
    <td align="right">Max</td>
  </tr>
  <tr>
    <td align="right">TotalEnergy</td>
    <td align="right">      742.62</td>
    <td align="right">      664.68</td>
    <td align="right">      294.31</td>
    <td align="right">       94.15</td>
    <td align="right">       24.94</td>
    <td align="right">       14.29</td>
    <td align="right">       13.09</td>
    <td align="right">       14.48</td>
    <td align="right">       14.69</td>
    <td align="right">       55.65</td>
    <td align="right">      178.81</td>
    <td align="right">      715.21</td>
    <td align="right">     2826.91</td>
    <td align="right">      742.62</td>
  </tr>
  <tr>
    <td align="right">TotalDemand</td>
    <td align="right">       11.17</td>
    <td align="right">        8.46</td>
    <td align="right">        5.55</td>
    <td align="right">        2.86</td>
    <td align="right">        1.25</td>
    <td align="right">      0.1046</td>
    <td align="right">      0.1667</td>
    <td align="right">      0.1240</td>
    <td align="right">      0.1836</td>
    <td align="right">        2.25</td>
    <td align="right">        4.94</td>
    <td align="right">       10.43</td>
    <td align="right">       47.50</td>
    <td align="right">       11.17</td>
  </tr>
  <tr>
    <td align="right">PeakEnergy</td>
    <td align="right">      742.62</td>
    <td align="right">      664.68</td>
    <td align="right">      294.31</td>
    <td align="right">       94.15</td>
    <td align="right">       24.94</td>
    <td align="right">       14.29</td>
    <td align="right">       13.09</td>
    <td align="right">       14.48</td>
    <td align="right">       14.69</td>
    <td align="right">       55.65</td>
    <td align="right">      178.81</td>
    <td align="right">      715.21</td>
    <td align="right">     2826.91</td>
    <td align="right">      742.62</td>
  </tr>
  <tr>
    <td align="right">PeakDemand</td>
    <td align="right">       11.17</td>
    <td align="right">        8.46</td>
    <td align="right">        5.55</td>
    <td align="right">        2.86</td>
    <td align="right">        1.25</td>
    <td align="right">      0.1046</td>
    <td align="right">      0.1667</td>
    <td align="right">      0.1240</td>
    <td align="right">      0.1836</td>
    <td align="right">        2.25</td>
    <td align="right">        4.94</td>
    <td align="right">       10.43</td>
    <td align="right">       47.50</td>
    <td align="right">       11.17</td>
  </tr>
  <tr>
    <td align="right">ShoulderEnergy</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ShoulderDemand</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">OffPeakEnergy</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">OffPeakDemand</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MidPeakEnergy</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">MidPeakDemand</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">PeakExceedsOffPeak</td>
    <td align="right">       11.17</td>
    <td align="right">        8.46</td>
    <td align="right">        5.55</td>
    <td align="right">        2.86</td>
    <td align="right">        1.25</td>
    <td align="right">      0.1046</td>
    <td align="right">      0.1667</td>
    <td align="right">      0.1240</td>
    <td align="right">      0.1836</td>
    <td align="right">        2.25</td>
    <td align="right">        4.94</td>
    <td align="right">       10.43</td>
    <td align="right">       47.50</td>
    <td align="right">       11.17</td>
  </tr>
  <tr>
    <td align="right">OffPeakExceedsPeak</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">PeakExceedsMidPeak</td>
    <td align="right">       11.17</td>
    <td align="right">        8.46</td>
    <td align="right">        5.55</td>
    <td align="right">        2.86</td>
    <td align="right">        1.25</td>
    <td align="right">      0.1046</td>
    <td align="right">      0.1667</td>
    <td align="right">      0.1240</td>
    <td align="right">      0.1836</td>
    <td align="right">        2.25</td>
    <td align="right">        4.94</td>
    <td align="right">       10.43</td>
    <td align="right">       47.50</td>
    <td align="right">       11.17</td>
  </tr>
  <tr>
    <td align="right">MidPeakExceedsPeak</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">PeakExceedsShoulder</td>
    <td align="right">       11.17</td>
    <td align="right">        8.46</td>
    <td align="right">        5.55</td>
    <td align="right">        2.86</td>
    <td align="right">        1.25</td>
    <td align="right">      0.1046</td>
    <td align="right">      0.1667</td>
    <td align="right">      0.1240</td>
    <td align="right">      0.1836</td>
    <td align="right">        2.25</td>
    <td align="right">        4.94</td>
    <td align="right">       10.43</td>
    <td align="right">       47.50</td>
    <td align="right">       11.17</td>
  </tr>
  <tr>
    <td align="right">ShoulderExceedsPeak</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">IsWinter</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">       12.00</td>
    <td align="right">        1.00</td>
  </tr>
  <tr>
    <td align="right">IsNotWinter</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">IsSpring</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">IsNotSpring</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">       12.00</td>
    <td align="right">        1.00</td>
  </tr>
  <tr>
    <td align="right">IsSummer</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">IsNotSummer</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">       12.00</td>
    <td align="right">        1.00</td>
  </tr>
  <tr>
    <td align="right">IsAutumn</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">IsNotAutumn</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">       12.00</td>
    <td align="right">        1.00</td>
  </tr>
  <tr>
    <td align="right">PeakAndShoulderEnergy</td>
    <td align="right">      742.62</td>
    <td align="right">      664.68</td>
    <td align="right">      294.31</td>
    <td align="right">       94.15</td>
    <td align="right">       24.94</td>
    <td align="right">       14.29</td>
    <td align="right">       13.09</td>
    <td align="right">       14.48</td>
    <td align="right">       14.69</td>
    <td align="right">       55.65</td>
    <td align="right">      178.81</td>
    <td align="right">      715.21</td>
    <td align="right">     2826.91</td>
    <td align="right">      742.62</td>
  </tr>
  <tr>
    <td align="right">PeakAndShoulderDemand</td>
    <td align="right">       11.17</td>
    <td align="right">        8.46</td>
    <td align="right">        5.55</td>
    <td align="right">        2.86</td>
    <td align="right">        1.25</td>
    <td align="right">      0.1046</td>
    <td align="right">      0.1667</td>
    <td align="right">      0.1240</td>
    <td align="right">      0.1836</td>
    <td align="right">        2.25</td>
    <td align="right">        4.94</td>
    <td align="right">       10.43</td>
    <td align="right">       47.50</td>
    <td align="right">       11.17</td>
  </tr>
  <tr>
    <td align="right">PeakAndMidPeakEnergy</td>
    <td align="right">      742.62</td>
    <td align="right">      664.68</td>
    <td align="right">      294.31</td>
    <td align="right">       94.15</td>
    <td align="right">       24.94</td>
    <td align="right">       14.29</td>
    <td align="right">       13.09</td>
    <td align="right">       14.48</td>
    <td align="right">       14.69</td>
    <td align="right">       55.65</td>
    <td align="right">      178.81</td>
    <td align="right">      715.21</td>
    <td align="right">     2826.91</td>
    <td align="right">      742.62</td>
  </tr>
  <tr>
    <td align="right">PeakAndMidPeakDemand</td>
    <td align="right">       11.17</td>
    <td align="right">        8.46</td>
    <td align="right">        5.55</td>
    <td align="right">        2.86</td>
    <td align="right">        1.25</td>
    <td align="right">      0.1046</td>
    <td align="right">      0.1667</td>
    <td align="right">      0.1240</td>
    <td align="right">      0.1836</td>
    <td align="right">        2.25</td>
    <td align="right">        4.94</td>
    <td align="right">       10.43</td>
    <td align="right">       47.50</td>
    <td align="right">       11.17</td>
  </tr>
  <tr>
    <td align="right">ShoulderAndOffPeakEnergy</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ShoulderAndOffPeakDemand</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">PeakAndOffPeakEnergy</td>
    <td align="right">      742.62</td>
    <td align="right">      664.68</td>
    <td align="right">      294.31</td>
    <td align="right">       94.15</td>
    <td align="right">       24.94</td>
    <td align="right">       14.29</td>
    <td align="right">       13.09</td>
    <td align="right">       14.48</td>
    <td align="right">       14.69</td>
    <td align="right">       55.65</td>
    <td align="right">      178.81</td>
    <td align="right">      715.21</td>
    <td align="right">     2826.91</td>
    <td align="right">      742.62</td>
  </tr>
  <tr>
    <td align="right">PeakAndOffPeakDemand</td>
    <td align="right">       11.17</td>
    <td align="right">        8.46</td>
    <td align="right">        5.55</td>
    <td align="right">        2.86</td>
    <td align="right">        1.25</td>
    <td align="right">      0.1046</td>
    <td align="right">      0.1667</td>
    <td align="right">      0.1240</td>
    <td align="right">      0.1836</td>
    <td align="right">        2.25</td>
    <td align="right">        4.94</td>
    <td align="right">       10.43</td>
    <td align="right">       47.50</td>
    <td align="right">       11.17</td>
  </tr>
  <tr>
    <td align="right">RealTimePriceCosts</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">AboveCustomerBaseCosts</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BelowCustomerBaseCosts</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">AboveCustomerBaseEnergy</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">BelowCustomerBaseEnergy</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>Other Variables</b><br><br>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Jan</td>
    <td align="right">Feb</td>
    <td align="right">Mar</td>
    <td align="right">Apr</td>
    <td align="right">May</td>
    <td align="right">Jun</td>
    <td align="right">Jul</td>
    <td align="right">Aug</td>
    <td align="right">Sep</td>
    <td align="right">Oct</td>
    <td align="right">Nov</td>
    <td align="right">Dec</td>
    <td align="right">Sum</td>
    <td align="right">Max</td>
  </tr>
  <tr>
    <td align="right">NotIncluded</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">TX_MONTHLYGASRATES</td>
    <td align="right">        7.87</td>
    <td align="right">        7.73</td>
    <td align="right">        7.41</td>
    <td align="right">        7.86</td>
    <td align="right">        8.05</td>
    <td align="right">        8.75</td>
    <td align="right">        8.21</td>
    <td align="right">        8.34</td>
    <td align="right">        8.04</td>
    <td align="right">        7.65</td>
    <td align="right">        8.24</td>
    <td align="right">        7.99</td>
    <td align="right">       96.14</td>
    <td align="right">        8.75</td>
  </tr>
</table>
<br><br>
<b>Computation -  Automatic</b><br><br>
<b>MONTHLYRATEGASCHARGE                                                                                 FROM TotalEnergy                                                                                          TX_MONTHLYGASRATES</b><br><br>
<b>EnergyCharges                                                                                        SUM MONTHLYRATEGASCHARGE</b><br><br>
<b>Basis                                                                                                SUM EnergyCharges                                                                                        DemandCharges                                                                                        ServiceCharges</b><br><br>
<b>Subtotal                                                                                             SUM Basis                                                                                                Adjustment                                                                                           Surcharge</b><br><br>
<b>TAXOFEIGHTPTTWOFIVEPERCENT                                                                           FROM Subtotal</b><br><br>
<b>Taxes                                                                                                SUM TAXOFEIGHTPTTWOFIVEPERCENT</b><br><br>
<b>Total                                                                                                SUM Subtotal                                                                                             Taxes</b><br><br>
</body>
</html>
